ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-07-12 10:30:00,9.9777776,4.0166668,1309.7645509,33.7777777,29.5944445,1501.0,1.0,9080.889852487873,2174.862017799075,6.050150718991197,1.0,29.7611109
2023-07-12 10:40:00,9.9833332,4.0,1308.3505127,33.9499999,29.755555700000002,1506.0,1.0,9104.957019840416,2175.097178517493,6.045829367376851,1.0,29.9499999
2023-07-12 10:50:00,9.9777776,4.0222223999999995,1318.8594604,34.0388891,29.8388888,1516.0,1.0,9135.589402568554,2180.5037903606935,6.026168823572086,1.0,30.016666700000002
2023-07-12 11:00:00,10.061111299999999,4.0166668,1315.4041382,34.055556,29.794444500000004,1539.0,1.0,9247.611793116512,2176.4728324633716,6.008822881329069,1.0,30.038889200000007
2023-07-12 11:10:00,10.111111,4.0055556,1315.1333374,34.0944446,29.8111109,1551.0,1.0,9339.233607865437,2186.0788467226857,6.021544563338417,1.0,30.088889
2023-07-12 11:20:00,10.077777999999999,4.0,1313.8609986,34.2055557,29.9499999,1551.0,1.0,9287.667286488086,2189.9120235058153,5.988258114703127,1.0,30.205555699999998
2023-07-12 11:30:00,10.077777999999999,4.0,1318.1207276,34.3388889,30.0611112,1555.0,1.0,9317.879924138588,2185.3043126556013,5.992337524451594,1.0,30.3388889
2023-07-12 11:40:00,10.116666599999999,4.0,1315.8943847,34.3388887,30.044444799999997,1566.0,1.0,9361.61382040656,2187.8672394420396,5.978149731645227,1.0,30.338888700000002
2023-07-12 11:50:00,10.138889,3.9000000999999997,1233.6534301,34.2888888,30.0555559,1500.0,1.0,8938.62049465163,2119.6231424429375,5.965355561662314,1.0,30.388888700000003
2023-07-12 12:00:00,9.972221999999999,4.0222221000000005,1173.7285889,33.5277777,29.805555700000003,1321.0,1.0,8107.713106870241,2179.831192647666,6.137186691693263,1.0,29.5055556
2023-07-12 12:10:00,9.8388888,4.0388891000000005,1308.6833252000001,33.7611111,29.7166667,1463.0,1.0,8828.711409877797,2188.080152224339,6.035112424357234,1.0,29.722222
2023-07-12 12:20:00,10.1388888,4.0388892,1320.3382933999999,34.1500001,29.8555553,1576.0,1.0,9367.569277709561,2191.0977157949756,5.943846200856981,1.0,30.1111109
2023-07-12 12:30:00,10.166667,3.9888888000000002,1318.7641601,34.5055556,30.1555557,1596.0,1.0,9475.780106098247,2188.4553506511475,5.937257972484716,1.0,30.516666800000003
2023-07-12 12:40:00,10.1833335,4.0111112,1311.1795653,34.4166666,30.094444600000003,1582.0,1.0,9412.744293247928,2187.1806098476295,5.950278278941637,1.0,30.405555399999997
2023-07-12 12:50:00,10.2444444,3.9944444,1312.5919433,34.56111130000001,30.1833334,1611.0,1.0,9541.615040428733,2190.4088180332005,5.922874442786498,1.0,30.5666669
2023-07-12 13:00:00,10.2444444,3.9944444,1306.6949219,34.588889,30.2555556,1600.0,1.0,9498.747214221838,2202.1018349034102,5.93681698874825,1.0,30.594444600000003
2023-07-12 13:10:00,10.1500002,3.8888886,1150.2814819999999,34.1666668,30.1388888,1402.0,1.0,8375.34801600242,2089.512694385018,5.987144808741803,1.0,30.2777782
2023-07-12 13:20:00,9.8888886,3.9777776000000005,1127.503955,33.555555600000005,29.922221999999998,1282.0,1.0,7751.673786901398,2137.8744087633318,6.046711779247368,1.0,29.577778000000002
2023-07-12 13:30:00,9.7944445,3.9888888000000002,1134.0345704,33.3499997,29.744444299999998,1274.0,1.0,7657.389477320804,2129.7880251557735,6.010918901169379,1.0,29.3611109
2023-07-12 13:40:00,9.8055555,3.9944444,1133.9897462,33.244444300000005,29.6444445,1275.0,1.0,7664.371672987314,2134.994118383564,6.011727387358095,1.0,29.2499999
2023-07-12 13:50:00,9.822222,4.0055556,1135.6606079,33.3722223,29.777777800000003,1282.0,1.0,7683.097328654259,2144.4654085715133,5.993431951377266,1.0,29.366666699999996
2023-07-12 14:00:00,9.7833335,4.0,1140.6443239,33.433333,29.8499998,1282.0,1.0,7672.598136473151,2148.615030405229,5.9853578072854425,1.0,29.433332999999998
2023-07-12 14:10:00,9.822222,3.9944444,1132.5204833,33.4833334,29.8833332,1285.0,1.0,7676.572199525942,2140.4059768226793,5.974414677415955,1.0,29.488889
2023-07-12 14:20:00,9.788889000000001,4.0,1133.6007445,33.361111,29.7777777,1275.0,1.0,7632.524201876146,2137.2936534527,5.986689748175524,1.0,29.361111
2023-07-12 14:30:00,9.7944445,4.0055556,1141.4433715999999,33.288889,29.677778,1276.0,1.0,7685.422194316168,2133.75116506787,6.023557222744093,1.0,29.283333399999997
2023-07-12 14:40:00,9.7722224,4.0,1134.6159301,33.2722222,29.688889,1270.0,1.0,7617.533153409342,2132.478991126669,5.998279315497935,1.0,29.272222199999998
2023-07-12 14:50:00,9.7666668,4.0111112,1137.733606,33.188889,29.6222222,1268.0,1.0,7616.22875904498,2141.7840150553643,6.006834952414182,1.0,29.1777778
2023-07-12 15:00:00,9.7500001,3.9833331999999997,1132.6578246000001,33.2555556,29.6833332,1260.0,1.0,7597.113704654956,2131.9292511030776,6.029776621376632,1.0,29.272222399999997
2023-07-12 15:10:00,9.7166668,4.0,1136.4062623,33.2111111,29.6722221,1265.0,1.0,7556.047804727507,2143.243220048173,5.973297631387204,1.0,29.2111111
2023-07-12 15:20:00,9.7833335,3.9888888000000002,1141.5350953000002,33.277778,29.672222299999998,1276.0,1.0,7693.317573502754,2139.0197290254346,6.029492425905935,1.0,29.2888892
2023-07-12 15:30:00,9.738888900000001,3.9833331999999997,1140.0406372,33.2777778,29.677778,1267.0,1.0,7631.642865816779,2125.3932135531386,6.023682847510426,1.0,29.2944446
2023-07-12 15:40:00,9.688889,4.0,1136.097754,33.188889,29.6666667,1252.0,1.0,7517.1564941643755,2140.718603441316,6.0047856248816105,1.0,29.188889
2023-07-12 15:50:00,9.7555555,4.011111,1141.5260742,33.3499998,29.777777800000003,1277.0,1.0,7626.765067189852,2143.0924975571147,5.973098521388893,1.0,29.3388888
2023-07-12 16:00:00,9.8222222,4.0055556,1135.4800416,33.56111130000001,29.9499998,1287.0,1.0,7681.858894608328,2135.5199510627162,5.969078365381064,1.0,29.555555700000003
2023-07-12 16:10:00,9.7444444,3.9888888000000002,1143.8944704,33.533333600000006,29.9499996,1279.0,1.0,7657.585046659314,2144.281061651342,5.987236700714678,1.0,29.5444448
2023-07-12 16:20:00,9.8,3.9888888000000002,1144.6694458,33.5555558,29.9277775,1290.0,1.0,7736.571681518457,2139.385136210321,5.997847291509917,1.0,29.566667000000002
2023-07-12 16:30:00,9.8388886,4.0,1143.7135865,33.4388885,29.8,1288.0,1.0,7767.145582542193,2139.6167282270753,6.030622239789377,1.0,29.438888499999997
2023-07-12 16:40:00,9.8055555,3.9777776000000005,1140.7203368,33.3499999,29.727777600000003,1279.0,1.0,7732.069214562114,2138.962171615465,6.045897979295581,1.0,29.372222299999997
2023-07-12 16:50:00,9.7555556,4.0055556,1138.2921632,33.194444399999995,29.5888889,1271.0,1.0,7612.684401305315,2118.4749317824976,5.989924228942215,1.0,29.1888888
2023-07-12 17:00:00,9.7500001,4.0055557,1137.5598754999999,33.033333400000004,29.4611108,1263.0,1.0,7600.277686072654,2133.3424898333083,6.018308879171162,1.0,29.0277777
2023-07-12 17:10:00,9.7444444,3.9888889,1136.6924318000001,33.0111112,29.4388885,1256.0,1.0,7609.361818207008,2134.0117377057904,6.0594454968040665,1.0,29.0222223
2023-07-12 17:20:00,9.738888900000001,4.0111112,1135.7156249,32.9777776,29.444443999999997,1254.0,1.0,7566.051400749226,2146.2645359772614,6.033915621472216,1.0,28.966666399999998
2023-07-12 17:30:00,9.6722223,4.0,1135.1203614,32.9611108,29.4499998,1240.0,1.0,7488.675594679904,2137.6876464351963,6.039861301791774,1.0,28.9611108
2023-07-12 17:40:00,9.738889,4.0,1136.1750855,33.0055556,29.455555200000003,1261.0,1.0,7583.8333935284445,2142.233073532149,6.014094827524002,1.0,29.0055556
2023-07-12 17:50:00,9.7055556,4.0055556,1135.3959105,33.044444500000004,29.522222199999998,1251.0,1.0,7527.2768999807695,2142.860080014416,6.017422849500743,1.0,29.0388889
2023-07-12 18:00:00,9.672222399999999,4.0055556,1138.0239867,33.2166666,29.688888900000002,1259.0,1.0,7500.622040375313,2135.0844116994645,5.9578080225444605,1.0,29.211111
2023-07-12 18:10:00,9.7,4.0111112,1137.2526368000001,33.1222223,29.5833335,1255.0,1.0,7524.873330332947,2133.0917855413363,5.996511238411067,1.0,29.1111111
2023-07-12 18:20:00,9.7222221,4.0111112,1136.1638182000002,33.0555558,29.5111111,1265.0,1.0,7546.985162085068,2137.63925466975,5.966312808633915,1.0,29.044444600000002
2023-07-12 18:30:00,9.7833334,4.0055556,1144.102197,33.5055556,29.9222222,1290.0,1.0,7688.539094233971,2154.4469966863553,5.960158629434551,1.0,29.5
2023-07-12 18:40:00,9.6722225,4.0111112,1142.1178712,33.4999999,29.972222,1265.0,1.0,7520.113127561219,2141.1854996905176,5.945012519352103,1.0,29.4888887
2023-07-12 18:50:00,9.727778,3.9944444,1150.9559081,33.527778,29.9499996,1284.0,1.0,7674.934840131058,2152.991331944127,5.977607166648969,1.0,29.533333600000002
2023-07-12 19:00:00,9.761111099999999,3.9888888000000002,1143.4622802,33.555555600000005,29.955555600000004,1286.0,1.0,7676.825128282893,2140.556498842284,5.970055413632883,1.0,29.5666668
2023-07-12 19:10:00,9.738889,4.0111112,1140.9911620999999,33.433333,29.861111,1274.0,1.0,7601.251265114706,2136.248100197896,5.96669802830112,1.0,29.4222218
2023-07-12 19:20:00,9.666667,3.9944444,1132.598059,33.333333100000004,29.822222099999998,1257.0,1.0,7471.939908489182,2137.5734795494955,5.944505881866712,1.0,29.338888700000002
2023-07-12 19:30:00,9.7444446,3.9944444,1134.9321779,33.4111109,29.85,1273.0,1.0,7590.039894896603,2140.0367057465496,5.962566034794931,1.0,29.4166665
2023-07-12 19:40:00,9.7111113,3.9944444,1134.0714967,33.3388888,29.7888889,1257.0,1.0,7540.575581950844,2130.773404350528,5.99931994217816,1.0,29.344444399999997
2023-07-12 19:50:00,9.666667,4.0111112,1127.8646852,33.2333335,29.733333299999998,1254.0,1.0,7419.170803158498,2130.698589798861,5.91695569501261,1.0,29.2222223
2023-07-12 20:00:00,9.6666669,4.0,1120.5766846000001,33.2833334,29.811111,1243.0,1.0,7385.548686425932,2136.838165379284,5.942313594762185,1.0,29.283333399999997
2023-07-12 20:10:00,9.7000001,3.9888888000000002,1122.8546508,33.3499998,29.8388888,1256.0,1.0,7458.773419946598,2134.0481760549033,5.938598576104714,1.0,29.361111
2023-07-12 20:20:00,9.711111200000001,4.0111112,1124.92677,33.3777776,29.8722222,1256.0,1.0,7457.80894949527,2137.2333283015037,5.938003958935177,1.0,29.366666399999996
2023-07-12 20:30:00,9.688889,4.0055556,1127.1795287,33.2611112,29.733333199999997,1257.0,1.0,7450.7447653445315,2122.289998463568,5.927908248537375,1.0,29.255555599999997
2023-07-12 20:40:00,9.7722224,4.0055556,1124.3256102999999,33.288889,29.727777600000003,1265.0,1.0,7540.892820858606,2126.0800272006354,5.962126953490603,1.0,29.283333399999997
2023-07-12 20:50:00,9.6833335,3.9888889,1116.0391236,33.1555557,29.6611111,1238.0,1.0,7391.737708568898,2123.3366858415893,5.970861147496047,1.0,29.1666668
2023-07-12 21:00:00,9.638889,3.9944444,1115.2070190999998,33.0111112,29.555556000000003,1225.0,1.0,7321.30840405574,2126.416594407838,5.976614763819523,1.0,29.016666800000003
2023-07-12 21:10:00,9.6611112,4.0111112,1120.1538087000001,33.0222224,29.566667000000002,1237.0,1.0,7361.08353663288,2139.4210006583567,5.95091526335545,1.0,29.0111112
2023-07-12 21:20:00,9.755555699999999,3.9944444,1116.5115479,33.033333400000004,29.5111111,1245.0,1.0,7481.341611014434,2130.3566613254616,6.0093067601703405,1.0,29.038889
2023-07-12 21:30:00,9.6500002,4.0,1113.3580444,32.7555556,29.2999999,1213.0,1.0,7316.438954910844,2122.323345677113,6.0316762618362825,1.0,28.7555556
2023-07-12 21:40:00,9.666667,4.0055556,1116.8363160000001,32.6611112,29.205555499999996,1219.0,1.0,7353.619941157711,2133.1319092181516,6.032736500159306,1.0,28.655555600000003
2023-07-12 21:50:00,9.6777779,4.0055556,1116.7500976,32.6500002,29.188889,1231.0,1.0,7367.455885840401,2135.9714673092312,5.984927946845989,1.0,28.644444599999996
2023-07-12 22:00:00,9.7666668,4.0111112,1124.7665771,32.666666799999994,29.144444600000003,1244.0,1.0,7529.588231420205,2141.883953485416,6.053127286672772,1.0,28.655555599999996
2023-07-12 22:10:00,9.7000001,3.9833331999999997,1119.1303466,32.594444599999996,29.088889,1226.0,1.0,7441.254999089824,2125.8219340478645,6.069982997069646,1.0,28.6111114
2023-07-12 22:20:00,9.6500002,4.0111112,1122.2045044000001,32.433333399999995,28.972222,1209.0,1.0,7359.883149118463,2128.8338374983437,6.088474817466273,1.0,28.4222222
2023-07-12 22:30:00,9.6944447,4.0,1116.4875733000001,32.422222,28.9388885,1220.0,1.0,7394.69900385327,2126.31406021014,6.061484893191187,1.0,28.422221999999998
2023-07-12 22:40:00,9.6611114,3.9833331999999997,1109.8688721,32.3277777,28.9055555,1198.0,1.0,7329.378993075117,2142.6557297432537,6.11827661325115,1.0,28.3444445
2023-07-12 22:50:00,9.6500001,3.9944444,1116.6972045,32.388889,28.9611108,1204.0,1.0,7345.5428873262235,2144.5559755518607,6.101050192742607,1.0,28.394444599999996
2023-07-12 23:00:00,9.6944445,4.0055556,1116.719458,32.6888888,29.261111,1228.0,1.0,7388.9912312596625,2161.7114512965745,6.017162481272292,1.0,28.6833332
2023-07-12 23:10:00,9.7277777,3.9777776000000005,1114.2957031,32.8833333,29.3944445,1230.0,1.0,7452.212959966826,2139.7118687880206,6.059162077046098,1.0,28.9055557
2023-07-12 23:20:00,9.6611114,4.0,1117.3088622,32.7499999,29.305555500000004,1214.0,1.0,7356.7866880195215,2139.493874440756,6.060011358001968,1.0,28.7499999
2023-07-12 23:30:00,9.6444446,3.9888888000000002,1110.8616699,32.611111199999996,29.172222299999998,1209.0,1.0,7307.118755548998,2129.202711306744,6.044225275732807,1.0,28.6222224
2023-07-12 23:40:00,9.6722225,4.0,1102.3467896,32.3611111,28.933333299999997,1201.0,1.0,7272.389617229519,2125.5339691765366,6.055546674978453,1.0,28.3611111
2023-07-12 23:50:00,9.638889,3.9944444,1102.0255127,32.127777800000004,28.733333299999998,1180.0,1.0,7234.741626865175,2131.428040515264,6.13152611255216,1.0,28.133333400000005
2023-07-13 00:00:00,9.595959727272726,4.005050545454545,1101.2184059090907,32.005050545454544,28.666667000000004,1162.7272727272727,1.0,7160.9271553834205,2143.8349843694145,6.159015073215603,1.0,28.0
2023-07-13 00:10:00,9.6166668,4.0166668,1105.3826295000001,32.0111111,28.6277778,1186.0,1.0,7199.890158505032,2131.1828123806395,6.071075248943503,1.0,27.994444300000005
2023-07-13 00:20:00,9.6833335,4.0055556,1103.7516844,32.088889,28.666667,1191.0,1.0,7289.053794849683,2130.458520315206,6.1203673454738,1.0,28.083333400000004
2023-07-13 00:30:00,9.6222222,3.9944444,1100.2171875,31.9500001,28.5777779,1173.0,1.0,7201.507137618899,2135.583483922183,6.139993458492219,1.0,27.9555557
2023-07-13 00:40:00,9.6277779,3.9944444,1096.5488404,31.8722222,28.522222399999997,1165.0,1.0,7184.598322471053,2143.0334965689262,6.167408616079692,1.0,27.8777778
2023-07-13 00:50:00,9.6222222,4.0,1102.6707643,31.805555500000004,28.422221999999998,1169.0,1.0,7210.42003354143,2129.533355470885,6.168525996336032,1.0,27.805555500000004
2023-07-13 01:00:00,9.588888999999998,3.9944444,1101.8428344,31.8,28.444443999999997,1160.0,1.0,7169.510019889092,2134.3524841457793,6.181141084611545,1.0,27.8055556
2023-07-13 01:10:00,9.5388892,4.0055556,1098.890088,31.75,28.4388885,1152.0,1.0,7072.258602158343,2135.6044817465017,6.139246326318159,1.0,27.7444444
2023-07-13 01:20:00,9.5333336,4.0,1103.4469972,31.722222199999997,28.3944445,1153.0,1.0,7101.463718628316,2132.84325820457,6.159662346421287,1.0,27.722222199999997
2023-07-13 01:30:00,9.550000399999998,3.9888888000000002,1104.3731203,31.655555800000002,28.322222,1155.0,1.0,7143.212819923358,2140.3820762989685,6.185114803804616,1.0,27.666667
2023-07-13 01:40:00,9.600000099999999,4.0,1107.1261963000002,31.666666600000003,28.294444500000004,1167.0,1.0,7211.026616511464,2136.091040078588,6.179265467498232,1.0,27.666666600000003
2023-07-13 01:50:00,9.5500001,3.9833331999999997,1103.6344117,31.683333499999996,28.333333,1155.0,1.0,7145.768458109346,2130.313340349708,6.187062575822251,1.0,27.7000003
2023-07-13 02:00:00,9.5222223,4.0666668,1231.7162477,31.905555600000003,28.4055555,1255.0,1.0,7815.658696657624,2228.810467474668,6.231093855001837,1.0,27.8388888
2023-07-13 02:10:00,10.055555799999999,4.0722223,1295.0882446,32.8611111,28.7499999,1481.0,1.0,9011.19947905611,2194.66082666326,6.085368797141143,1.0,28.788888800000002
2023-07-13 02:20:00,10.1055557,4.0055557,1271.0494262,33.0666668,28.8888886,1455.0,1.0,9017.789267619,2155.2094788338663,6.198611855892009,1.0,29.061111099999998
2023-07-13 02:30:00,10.177777899999999,3.961111,1263.2598266,33.033333500000005,28.833333,1459.0,1.0,9133.875270337096,2168.4536916236093,6.261365520663913,1.0,29.072222500000002
2023-07-13 02:40:00,10.1222222,4.0055556,1266.3410889,32.922222,28.777778,1447.0,1.0,9009.187525943382,2169.2553358389764,6.226075838439282,1.0,28.916666399999997
2023-07-13 02:50:00,10.216666700000001,4.0,1270.9584837,32.9555553,28.7555556,1478.0,1.0,9189.63681998992,2183.939088068972,6.2177689744872895,1.0,28.955555299999997
2023-07-13 03:00:00,10.0944445,3.9944444,1273.1651244,32.8777776,28.7388889,1439.0,1.0,9032.959828979747,2175.3538276752556,6.277260730336975,1.0,28.8833332
2023-07-13 03:10:00,10.0611111,4.0111112,1273.6908569,32.7555556,28.655555800000002,1429.0,1.0,8962.345699399126,2179.1295479595715,6.2719142101786085,1.0,28.7444444
2023-07-13 03:20:00,10.061111399999998,4.0055556,1268.987439,32.827777600000005,28.727777600000003,1432.0,1.0,8937.654901435015,2174.5905709145663,6.2415883071353075,1.0,28.822222
2023-07-13 03:30:00,10.066666799999998,4.0055556,1273.8773558,32.9,28.8,1440.0,1.0,8980.308138527822,2185.25673265157,6.236532518381221,1.0,28.894444399999998
2023-07-13 03:40:00,10.0611112,3.9888888000000002,1273.1806029,32.944444,28.822222,1439.0,1.0,8991.811895513942,2175.570312562286,6.24856029548168,1.0,28.9555552
2023-07-13 03:50:00,10.0166668,4.0222223999999995,1270.9632813,32.8944445,28.8,1424.0,1.0,8861.301314201472,2159.8315068947254,6.223064162844361,1.0,28.8722221
2023-07-13 04:00:00,10.072222499999999,4.0166668,1271.4299805,32.9722222,28.872222,1444.0,1.0,8954.834457852467,2180.7355911687496,6.201637312294011,1.0,28.955555399999998
2023-07-13 04:10:00,9.972222,4.0111112,1283.2134766,33.0555557,28.983333199999997,1432.0,1.0,8896.843096994362,2180.7559097465282,6.213164592154341,1.0,29.044444500000004
2023-07-13 04:20:00,10.0500001,4.0222223999999995,1284.1105104,33.2166668,29.088889,1463.0,1.0,9002.737323409649,2179.9940106912045,6.153692190631536,1.0,29.1944444
2023-07-13 04:30:00,10.061111299999999,4.0166668,1293.1743896,33.2388888,29.0722225,1474.0,1.0,9091.25367344527,2180.268653635624,6.167975549594542,1.0,29.222222
2023-07-13 04:40:00,10.1611114,4.0055556,1287.3098389,33.2722224,29.0388892,1498.0,1.0,9216.40952592335,2176.191860850585,6.152592546856034,1.0,29.266666799999996
2023-07-13 04:50:00,10.077777999999999,3.9888888000000002,1288.6022827000002,33.183333499999996,28.9944444,1467.0,1.0,9125.857207139938,2174.26716070145,6.220778382384615,1.0,29.1944447
2023-07-13 05:00:00,10.088888999999998,3.9944444,1288.0182372,33.1333334,28.955555200000003,1467.0,1.0,9129.849657015726,2180.867827619092,6.223555682688567,1.0,29.138889
2023-07-13 05:10:00,10.0055556,3.9944444,1287.2043946,33.088889,28.9499996,1448.0,1.0,8999.447351458299,2170.3231405615193,6.215133061437081,1.0,29.094444600000003
2023-07-13 05:20:00,10.0055556,4.0166668,1284.1917236,33.111111,28.977777600000003,1445.0,1.0,8945.197085416436,2161.331843287835,6.190574742870636,1.0,29.094444200000005
2023-07-13 05:30:00,10.0166668,4.0055556,1287.8495484,33.155555799999995,29.0055556,1461.0,1.0,9004.038837309756,2168.1232816562892,6.162992678655576,1.0,29.1500002
2023-07-13 05:40:00,9.9277776,3.9777776000000005,1291.0160766000001,33.1000002,29.016666800000003,1432.0,1.0,8934.423547809844,2182.736548855968,6.239292769786075,1.0,29.122222599999997
2023-07-13 05:50:00,9.9944444,4.0055556,1287.229834,33.0555558,28.9277775,1451.0,1.0,8966.389789954064,2170.0167672397492,6.179549795735694,1.0,29.0500002
2023-07-13 06:00:00,9.9611108,3.9944444,1287.2429809999999,33.0222224,28.922221999999998,1428.0,1.0,8933.221968610462,2172.791416163857,6.255789388670687,1.0,29.027778
2023-07-13 06:10:00,9.938888600000002,4.0,1291.107544,32.972222,28.888889,1429.0,1.0,8918.189462273393,2178.7774118263633,6.240888417239377,1.0,28.972222
2023-07-13 06:20:00,9.988888800000002,4.0111112,1290.4369508,33.0,28.9,1446.0,1.0,8972.12030194993,2184.8014475151613,6.205366481866378,1.0,28.9888888
2023-07-13 06:30:00,10.0333335,4.0,1290.2633545,33.0777779,28.933332999999998,1450.0,1.0,9054.235500824769,2179.162405031978,6.244363913021383,1.0,29.0777779
2023-07-13 06:40:00,9.944444100000002,3.9888888000000002,1287.8572509,33.0,28.9055555,1427.0,1.0,8920.785348042284,2172.9927894696766,6.251424197646072,1.0,29.0111112
2023-07-13 06:50:00,9.988889,4.027778,1289.6599977,33.0111111,28.888889,1452.0,1.0,8941.52645361067,2167.902714025866,6.158458197136325,1.0,28.9833331
2023-07-13 07:00:00,10.055555799999999,3.9888888000000002,1285.9807983,33.1055555,28.933332999999998,1461.0,1.0,9074.079098072387,2171.0393255679564,6.210894941618859,1.0,29.116666700000003
2023-07-13 07:10:00,10.011111199999998,4.0055556,1285.4460815,33.0388892,28.9,1442.0,1.0,8978.821382331505,2164.751649728956,6.226714344819461,1.0,29.033333600000002
2023-07-13 07:20:00,10.038889000000001,4.0,1294.0390747,33.0388892,28.9,1462.0,1.0,9089.096827267353,2191.8126472064882,6.216854299744133,1.0,29.0388892
2023-07-13 07:30:00,10.011111199999998,4.0,1289.5547852,33.0722225,28.933332999999998,1455.0,1.0,9015.827302005222,2175.225008189554,6.19651921496759,1.0,29.072222500000002
2023-07-13 07:40:00,10.0222224,4.0,1292.2974853,33.088889,28.922221999999998,1460.0,1.0,9051.671050159679,2169.1992326164413,6.199861702155051,1.0,29.088889
2023-07-13 07:50:00,9.972222,3.9888888000000002,1285.1806763,33.055556,28.933332999999998,1435.0,1.0,8943.870536625389,2164.7300583556707,6.232670782905361,1.0,29.0666672
2023-07-13 08:00:00,10.0166668,4.0055556,1278.4354492,33.055555600000005,28.9666664,1439.0,1.0,8938.311572177643,2182.075417183266,6.211660032009658,1.0,29.05
2023-07-13 08:10:00,9.949999600000002,4.0,1285.9327148,33.1166666,29.044444799999997,1431.0,1.0,8899.171777515001,2181.1200561716932,6.218876173585659,1.0,29.116666600000002
2023-07-13 08:20:00,9.9777776,4.0111112,1290.2516602,33.1444445,29.044444799999997,1444.0,1.0,8954.146768750088,2180.5527604520726,6.2009537421679735,1.0,29.133333299999997
2023-07-13 08:30:00,9.9666664,3.9944444,1294.0505981000001,33.2166665,29.088889,1445.0,1.0,8988.685388773345,2173.338184798991,6.220714220823502,1.0,29.2222221
2023-07-13 08:40:00,10.0055556,4.0,1306.7354371,33.244444200000004,29.1000001,1472.0,1.0,9127.730631004586,2198.976270643472,6.2012213606155955,1.0,29.244444200000004
2023-07-13 08:50:00,10.094444499999998,3.9944444,1302.8490359,33.4444442,29.2111111,1508.0,1.0,9243.486138134991,2183.67213775313,6.129768222322522,1.0,29.4499998
2023-07-13 09:00:00,9.9666664,3.9777776000000005,1295.6322022,33.4611108,29.311111,1459.0,1.0,9024.851406791146,2172.042034517711,6.185621004955481,1.0,29.483333199999997
2023-07-13 09:10:00,9.9833332,4.0111112,1297.836133,33.4944444,29.3499998,1471.0,1.0,9015.030992376855,2175.4452220419525,6.128549575453711,1.0,29.483333199999997
2023-07-13 09:20:00,9.9666664,3.9944444,1298.4945436,33.4944444,29.344444199999998,1465.0,1.0,9019.703438328515,2172.266105620401,6.156859857602788,1.0,29.5
2023-07-13 09:30:00,10.0777778,4.0222223999999995,1297.0043824,33.5666667,29.366666599999995,1503.0,1.0,9135.049523996728,2177.911880739002,6.078224117824601,1.0,29.5444443
2023-07-13 09:40:00,10.0388891,3.9777776000000005,1298.5129638,33.6333335,29.4166665,1494.0,1.0,9154.021401284781,2171.1400548650968,6.127361380907428,1.0,29.655555900000003
2023-07-13 09:50:00,9.988888800000002,4.0111112,1303.8684082,33.6000001,29.438888600000002,1484.0,1.0,9065.530846273075,2179.8395015049728,6.108880474567368,1.0,29.5888889
2023-07-13 10:00:00,10.0500002,4.0,1307.2171509,33.688889,29.455555200000003,1514.0,1.0,9198.578632516208,2175.7575601072767,6.075667854057189,1.0,29.688889
2023-07-13 10:10:00,10.111111,4.0055556,1301.8786742,33.766666799999996,29.5111112,1515.0,1.0,9245.013821731778,2173.987125331584,6.102382331548503,1.0,29.7611112
2023-07-13 10:20:00,10.011111199999998,3.9944444,1303.4095094,33.7944445,29.5944445,1500.0,1.0,9121.176012376676,2174.307605262934,6.081018508298532,1.0,29.8000001
2023-07-13 10:30:00,10.0444445,4.027778,1309.9856325,33.816666600000005,29.588889,1519.0,1.0,9167.182826406595,2173.321972887923,6.0355597385352,1.0,29.7888886
2023-07-13 10:40:00,10.138889,3.9888888000000002,1309.7989745999998,33.9611109,29.661111,1547.0,1.0,9368.933301422763,2182.764166944878,6.056475576779156,1.0,29.9722221
2023-07-13 10:50:00,10.0222224,4.0055556,1308.6846802,33.972222,29.75,1513.0,1.0,9158.036499928916,2173.111624279104,6.053192590045367,1.0,29.966666399999998
2023-07-13 11:00:00,10.094444499999998,4.0111112,1309.517688,34.127778,29.8611111,1542.0,1.0,9265.507468692915,2177.8767414878266,6.008766649754853,1.0,30.116666799999997
2023-07-13 11:10:00,10.116666599999999,4.0,1309.5949341,34.2166666,29.933332999999998,1555.0,1.0,9316.78078487353,2182.281419644295,5.9915042395464715,1.0,30.216666600000003
2023-07-13 11:20:00,10.1444446,3.9944444,1305.5949461,34.305555500000004,29.9944444,1560.0,1.0,9338.84940885507,2173.687656535413,5.986578136349131,1.0,30.311111099999998
2023-07-13 11:30:00,10.055555899999998,3.9888888000000002,1306.4819214,34.2500001,30.027778,1531.0,1.0,9218.63585476135,2188.9619942948975,6.021399379031304,1.0,30.2611113
2023-07-13 11:40:00,10.0777778,4.0222223999999995,1312.022876,34.244444300000005,29.9888888,1547.0,1.0,9240.796316269529,2179.5265544366766,5.973469350334065,1.0,30.2222219
2023-07-13 11:50:00,10.116666599999999,3.9944444,1308.8869141,34.2944445,30.0055556,1559.0,1.0,9320.173787742377,2180.9602526545978,5.9782989809920695,1.0,30.3000001
2023-07-13 12:00:00,10.050000299999999,3.9888888000000002,1302.8382813,34.2499999,30.0055556,1531.0,1.0,9184.576088697966,2170.667721123267,5.999087222381099,1.0,30.2611111
2023-07-13 12:10:00,10.0166668,4.0166668,1307.4718019,34.222222,30.016666800000003,1517.0,1.0,9124.2756542921,2175.563987469754,6.014774267585792,1.0,30.205555200000003
2023-07-13 12:20:00,10.1222223,4.0222223999999995,1311.8073119,34.3333333,30.0555556,1559.0,1.0,9307.13264365531,2183.9609403096256,5.970204904350721,1.0,30.3111109
2023-07-13 12:30:00,10.1500001,3.9888888000000002,1312.4756836000001,34.533333600000006,30.194444499999996,1582.0,1.0,9405.14372824728,2177.236108396017,5.9451691559144715,1.0,30.5444448
2023-07-13 12:40:00,10.166666699999999,4.0277778,1312.7726076000001,34.5888892,30.272222399999997,1584.0,1.0,9373.305092288008,2182.4607178363085,5.917879554007383,1.0,30.561111399999998
2023-07-13 12:50:00,10.266666599999999,3.9888888000000002,1306.7947632,34.7388891,30.3388889,1619.0,1.0,9541.623136571448,2180.8486361076557,5.893907702604423,1.0,30.7500003
2023-07-13 13:00:00,10.211110999999999,4.0111112,1303.6840944,34.7722224,30.4277775,1595.0,1.0,9401.068502089523,2176.188712293758,5.8941971693515836,1.0,30.7611112
2023-07-13 13:10:00,10.2722222,4.0166668,1309.4060547,34.8222224,30.444444299999997,1630.0,1.0,9526.860668754973,2191.1999061367483,5.844839542914828,1.0,30.805555599999998
2023-07-13 13:20:00,10.2277778,3.9833331999999997,1310.5110352,34.8833334,30.4944444,1618.0,1.0,9518.060657302029,2181.5889819015915,5.882617432245279,1.0,30.9000002
2023-07-13 13:30:00,10.238888800000002,4.0111112,1310.6326173,34.9166665,30.5388892,1621.0,1.0,9493.581198717246,2182.8851019916906,5.8566986857452745,1.0,30.905555299999996
2023-07-13 13:40:00,10.261111199999998,4.0,1309.7787477,34.966666399999994,30.566667000000002,1635.0,1.0,9538.190009651593,2183.345894398807,5.833832168129224,1.0,30.966666399999998
2023-07-13 13:50:00,10.2888889,4.0055556,1309.0648071,35.0222224,30.6055555,1649.0,1.0,9566.774818443759,2183.420245203214,5.801767354294787,1.0,31.016666800000003
2023-07-13 14:00:00,10.2722224,4.0055556,1308.3025268,35.0444448,30.638889,1641.0,1.0,9535.805812348885,2181.3233048385637,5.81100796485401,1.0,31.0388892
2023-07-13 14:10:00,10.2555556,4.0222223999999995,1313.6817872,35.0222224,30.616666600000002,1643.0,1.0,9524.071554057035,2179.3965564882137,5.796979832013305,1.0,31.0
2023-07-13 14:20:00,10.3,3.9944444,1309.0790283000001,35.088889,30.644444600000003,1643.0,1.0,9600.781921882675,2175.106266201395,5.843982095487557,1.0,31.094444600000003
2023-07-13 14:30:00,10.2666667,4.0111112,1304.5371215999999,35.0166668,30.633333400000005,1626.0,1.0,9491.585436144105,2180.7029160620377,5.83763037140555,1.0,31.0055556
2023-07-13 14:40:00,10.277777799999999,3.9944444,1306.7641358,35.1055556,30.7,1637.0,1.0,9550.015485479791,2183.2705028443925,5.833993407068261,1.0,31.1111112
2023-07-13 14:50:00,10.261111099999999,4.0222223999999995,1310.4613404,35.122222199999996,30.733333199999997,1640.0,1.0,9509.260598577961,2184.170386699164,5.798740422879522,1.0,31.0999998
2023-07-13 15:00:00,10.3944442,4.0055555,1306.760266,35.277778,30.766666800000003,1695.0,1.0,9710.214484478773,2173.767262790918,5.728962030162718,1.0,31.272222499999998
2023-07-13 15:10:00,10.2833334,4.0,1309.6601683000001,35.2388888,30.794444500000004,1647.0,1.0,9571.17935089555,2170.205452660033,5.811340293092717,1.0,31.2388888
2023-07-13 15:20:00,10.1388889,3.9499995999999995,1304.8367554000001,35.2388888,30.8499998,1619.0,1.0,9392.636462155828,2157.1622474958804,5.801721571387025,1.0,31.2888892
2023-07-13 15:30:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 15:40:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 15:50:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 16:00:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 16:10:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 16:20:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 16:30:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 16:40:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 16:50:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 17:00:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 17:10:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 17:20:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 17:30:00,10.111111,3.944444,1301.524292,35.222222,30.833333,1610.0,1.0,9335.062551330737,2144.1205231714707,5.798175497720953,1.0,31.277778
2023-07-13 17:40:00,10.116666599999999,3.9555552,1302.7863648,35.2111109,30.8222219,1612.0,1.0,9335.623067516812,2144.6221242613437,5.791405046917661,1.0,31.255555700000002
2023-07-13 17:50:00,10.2055555,4.0055556,1313.1503052,35.0555558,30.677778,1626.0,1.0,9469.469372984535,2179.1067301806042,5.823865743887468,1.0,31.0500002
2023-07-13 18:00:00,10.1666668,3.9944444,1315.2251098000002,35.0222224,30.672222299999998,1613.0,1.0,9441.895058200793,2185.094232380166,5.853576490967912,1.0,31.027778
2023-07-13 18:10:00,10.2000001,4.0055556,1314.2146972,35.0500002,30.672222499999997,1632.0,1.0,9468.563707392615,2180.180168228367,5.80220323121078,1.0,31.044444600000002
2023-07-13 18:20:00,10.1555558,3.9833331999999997,1311.4585572,34.944444499999996,30.5888892,1598.0,1.0,9414.70549991932,2173.918594341688,5.891640257625546,1.0,30.9611113
2023-07-13 18:30:00,10.1777778,4.027778,1317.7129393999999,34.811111,30.4666664,1609.0,1.0,9425.738433563982,2183.7853462999697,5.858411428945669,1.0,30.783333
2023-07-13 18:40:00,10.2222223,3.9777776000000005,1318.4188355000001,34.7999999,30.377777700000003,1626.0,1.0,9575.469779329487,2177.874880765417,5.889137456457835,1.0,30.8222223
2023-07-13 18:50:00,10.1944445,4.0111112,1318.6848144,34.711111,30.333333,1610.0,1.0,9483.734487040083,2178.84387652675,5.890613245530938,1.0,30.6999998
2023-07-13 19:00:00,10.1833335,3.9777776000000005,1315.9886718,34.7111111,30.327777500000003,1609.0,1.0,9498.31993505089,2178.726276352007,5.90327005769204,1.0,30.733333499999997
2023-07-13 19:10:00,10.183333600000001,3.9944444,1311.2173828,34.7444444,30.3777775,1604.0,1.0,9438.48099184858,2174.294883811279,5.8844057518477735,1.0,30.75
2023-07-13 19:20:00,10.238889,4.0055556,1304.0407105,34.8611111,30.4944444,1611.0,1.0,9454.31364723096,2178.811999995185,5.86870437693743,1.0,30.8555555
2023-07-13 19:30:00,10.166667,4.0055556,1306.2190673,34.833333,30.522222399999997,1589.0,1.0,9360.272733101778,2183.7267618487226,5.890864309835541,1.0,30.827777400000002
2023-07-13 19:40:00,10.188889,4.0055556,1310.6265503,34.9166664,30.5722225,1611.0,1.0,9425.67031748585,2184.268342306246,5.850830676694093,1.0,30.9111108
2023-07-13 19:50:00,10.15,3.972222,1304.9134033,34.861111,30.527777800000003,1585.0,1.0,9376.319968740401,2174.9753674231765,5.9158728285523825,1.0,30.888889
2023-07-13 20:00:00,10.1500002,3.9833331999999997,1296.2908079000001,34.6611112,30.3833332,1559.0,1.0,9297.525870889818,2182.064176760543,5.9640004361074,1.0,30.677778
2023-07-13 20:10:00,10.083333499999998,3.9944444,1289.7815917,34.5444448,30.3388886,1526.0,1.0,9134.178932800727,2179.4392994217246,5.98569036207678,1.0,30.550000400000005
2023-07-13 20:20:00,10.1777777,4.055556,1300.9175415,34.5833335,30.333333,1570.0,1.0,9263.740473976954,2191.6532248000144,5.9003930280522825,1.0,30.527777500000003
2023-07-13 20:30:00,10.138889,3.9888888000000002,1299.8724852999999,34.6166667,30.327777500000003,1570.0,1.0,9298.003214552864,2178.7894064478037,5.922372536224514,1.0,30.6277779
2023-07-13 20:40:00,10.1277778,4.0111112,1305.5501222,34.622222199999996,30.344444199999998,1564.0,1.0,9287.984471225129,2181.104451407181,5.938662183065793,1.0,30.611111
2023-07-13 20:50:00,10.1555558,4.0055556,1302.8377562,34.7500001,30.4388885,1582.0,1.0,9319.22376022986,2174.1424050605942,5.8908293905333515,1.0,30.744444499999997
2023-07-13 21:00:00,10.166667,4.0055556,1299.3358886,34.788889,30.477777600000003,1581.0,1.0,9310.890251116904,2172.2964313330967,5.889357383198855,1.0,30.783333399999997
2023-07-13 21:10:00,10.1611112,3.9944444,1294.7394776,34.8,30.5,1574.0,1.0,9286.381476905322,2171.556998782339,5.899907354515058,1.0,30.8055556
2023-07-13 21:20:00,10.111111,4.0055556,1301.2926757999999,34.7000001,30.433332999999998,1560.0,1.0,9240.878033229932,2176.583677299962,5.923711928940521,1.0,30.694444499999996
2023-07-13 21:30:00,10.1833335,4.0,1305.1652956,34.688889,30.372222,1588.0,1.0,9386.292301840356,2185.849520455891,5.911093968985574,1.0,30.688889
2023-07-13 21:40:00,10.1055557,3.9944444,1302.4281373,34.7944445,30.527778,1562.0,1.0,9257.400003027293,2180.274175336902,5.926707320895626,1.0,30.8000001
2023-07-13 21:50:00,10.105555599999999,4.0222223999999995,1306.6104737,34.7388889,30.4777779,1565.0,1.0,9244.794206963406,2181.263715288059,5.907393934047165,1.0,30.716666500000002
2023-07-13 22:00:00,10.072222499999999,4.0055556,1310.5512207,34.688889,30.4555554,1558.0,1.0,9247.398983879897,2194.5656098825843,5.935733776007335,1.0,30.6833334
2023-07-13 22:10:00,10.15,4.0166668,1312.2116577,34.8277775,30.5,1595.0,1.0,9360.933268129767,2176.556763073088,5.869161085405965,1.0,30.8111107
2023-07-13 22:20:00,10.1611113,3.9944444,1310.1134765000002,34.822222,30.477777600000003,1597.0,1.0,9396.638067733824,2175.748598243469,5.884150149117123,1.0,30.8277776
2023-07-13 22:30:00,10.1277778,4.0166668,1316.6448120999999,34.7388888,30.444443999999997,1587.0,1.0,9358.435712158727,2191.4556846366254,5.897262583035277,1.0,30.722222
2023-07-13 22:40:00,10.2055555,4.0,1312.2363646,34.872222199999996,30.4944444,1622.0,1.0,9471.345572815855,2178.766095319303,5.839428263688367,1.0,30.8722222
2023-07-13 22:50:00,10.1833335,3.972222,1311.8824218,34.811111,30.444443999999997,1605.0,1.0,9477.215769388744,2182.0858449584775,5.9050126774866865,1.0,30.838889
2023-07-13 23:00:00,10.138889,3.9777776000000005,1301.9197388,34.7333333,30.4277775,1577.0,1.0,9329.455583878022,2178.0237375430406,5.916535912395616,1.0,30.755555700000002
2023-07-13 23:10:00,10.1222223,4.0166668,1312.7301027,34.794444299999995,30.511111,1581.0,1.0,9322.267580338088,2188.614837284505,5.896678832295267,1.0,30.777777500000003
2023-07-13 23:20:00,10.2222223,4.0222223999999995,1313.8224975,35.033333400000004,30.6611114,1624.0,1.0,9474.135468845869,2182.6192347709143,5.834055215769051,1.0,31.011111
2023-07-13 23:30:00,10.1722225,3.9833331999999997,1308.5999390000002,35.0166668,30.6555557,1604.0,1.0,9419.631042138117,2173.3123595339093,5.872629221810407,1.0,31.033333600000002
2023-07-13 23:40:00,10.1833335,4.0111112,1309.2213013,34.861111,30.5111112,1602.0,1.0,9398.701859675877,2174.3683741846944,5.867177425398308,1.0,30.8499998
2023-07-13 23:50:00,10.1277778,3.9888888000000002,1305.1533935,34.7499999,30.4444441,1571.0,1.0,9318.910250078181,2174.6375220266004,5.931929001247897,1.0,30.7611111
2023-07-14 00:00:00,10.141414272727273,4.015151636363637,1304.677235,34.686868818181814,30.424242181818183,1575.4545454545455,1.0,9296.446989559116,2192.9502226999903,5.9009640084416555,1.0,30.67171718181818
2023-07-14 00:10:00,10.166667,4.0,1305.1060668,34.75,30.4277775,1591.0,1.0,9360.752499653867,2178.6575025269617,5.883581677945848,1.0,30.75
2023-07-14 00:20:00,10.1722225,4.0,1306.7228274000001,34.816666500000004,30.4944444,1595.0,1.0,9380.736655510922,2183.3307231390672,5.881392321713265,1.0,30.816666500000004
2023-07-14 00:30:00,10.1333334,3.9944444,1307.8970580999999,34.8222222,30.5,1582.0,1.0,9338.521975013262,2172.4334351603948,5.90320194805008,1.0,30.8277778
2023-07-14 00:40:00,10.1444446,4.0,1304.5855103,34.7277776,30.4388885,1570.0,1.0,9323.33796616839,2183.7693431654143,5.938433241312698,1.0,30.727777600000003
2023-07-14 00:50:00,10.1166667,3.9944444,1301.7080932,34.6222225,30.344444499999998,1561.0,1.0,9269.057443990083,2176.7398198065475,5.938111560188757,1.0,30.6277781
2023-07-14 01:00:00,10.1111112,4.0166668,1300.893933,34.566667,30.322222,1553.0,1.0,9221.294654263063,2182.55265518483,5.937771325022896,1.0,30.550000200000007
2023-07-14 01:10:00,10.1666669,4.0111112,1305.4775391,34.6500003,30.3388886,1583.0,1.0,9346.511284556722,2179.8328113693306,5.904467212799284,1.0,30.6388891
2023-07-14 01:20:00,10.1333334,3.9944444,1299.6906739,34.555555600000005,30.266666499999996,1562.0,1.0,9279.900491748118,2173.469999417819,5.941213112451445,1.0,30.5611112
2023-07-14 01:30:00,10.1722225,4.0055556,1297.1755372,34.4777776,30.172222499999997,1570.0,1.0,9303.871357771877,2171.4870926065273,5.926154836216233,1.0,30.472222
2023-07-14 01:40:00,10.083333499999998,3.9777776000000005,1289.4222654999999,34.305555500000004,30.083333599999996,1522.0,1.0,9156.685831142784,2174.5495254973252,6.016115891773213,1.0,30.3277779
2023-07-14 01:50:00,10.138889,4.027778,1299.9979858,34.244444300000005,30.0111112,1543.0,1.0,9240.112726395924,2190.256221640056,5.989037576478235,1.0,30.216666300000004
2023-07-14 02:00:00,10.1833335,4.0055556,1297.7135742,34.316666500000004,30.0,1567.0,1.0,9324.484219008278,2169.3728344367887,5.950635796502249,1.0,30.3111109
2023-07-14 02:10:00,10.177778,3.9888888000000002,1294.3308227,34.305555500000004,30.027778,1556.0,1.0,9316.885098114142,2185.3752895120933,5.98784136692403,1.0,30.316666700000003
2023-07-14 02:20:00,10.1388888,3.9833331999999997,1295.2667481,34.2222224,29.9499999,1541.0,1.0,9273.471896799774,2176.4196714806035,6.017876120800812,1.0,30.2388892
2023-07-14 02:30:00,10.1444446,4.0111112,1297.6151856000001,34.0944445,29.811111099999998,1540.0,1.0,9256.72298920321,2167.2534864640925,6.011003773611369,1.0,30.083333300000003
2023-07-14 02:40:00,10.0944446,3.9833331999999997,1292.9996093,33.9333332,29.7,1509.0,1.0,9190.310299349516,2173.071078940055,6.090490648850361,1.0,29.95
2023-07-14 02:50:00,10.0055556,4.0055556,1292.3648926,33.7444444,29.5611113,1480.0,1.0,9018.824151208588,2157.843551785897,6.093859375018295,1.0,29.7388888
2023-07-14 03:00:00,10.0944446,4.0055556,1295.0785767,33.6722225,29.4666664,1502.0,1.0,9171.465628358032,2182.069992948873,6.106094507636788,1.0,29.666666899999996
2023-07-14 03:10:00,10.138889,3.9888888000000002,1293.1385986,33.722222099999996,29.483333199999997,1508.0,1.0,9249.842334949619,2182.07066389613,6.134129678128432,1.0,29.733333300000005
2023-07-14 03:20:00,10.1222222,4.0111112,1289.3668945,33.6166669,29.3666665,1501.0,1.0,9164.318596310713,2157.6364010332563,6.105559679526347,1.0,29.605555700000004
2023-07-14 03:30:00,10.0222222,3.9888888000000002,1289.3592896,33.3499999,29.177777900000002,1464.0,1.0,9047.99181092613,2166.26970129809,6.180348890619416,1.0,29.3611111
2023-07-14 03:40:00,9.9944444,4.0055556,1293.5637573,33.166667,29.016666800000003,1456.0,1.0,9010.394636640647,2168.4478665213796,6.188568841280462,1.0,29.1611114
2023-07-14 03:50:00,9.9833332,4.0,1290.1123046,33.1333334,28.9888888,1449.0,1.0,8978.16086910474,2163.242381782821,6.196111120493091,1.0,29.133333399999998
2023-07-14 04:00:00,9.9944444,4.0055556,1294.099292,33.105555700000004,28.977777600000003,1451.0,1.0,9014.278048071612,2179.8526254850967,6.212525840081274,1.0,29.1000001
2023-07-14 04:10:00,10.0666669,4.0055556,1306.1199097,33.2999999,29.0888891,1487.0,1.0,9207.623974107246,2183.56760185729,6.192120998364504,1.0,29.294444300000002
2023-07-14 04:20:00,10.1,4.0166668,1305.4821411,33.411111,29.1611114,1504.0,1.0,9237.040439513514,2172.935566768845,6.141661191837059,1.0,29.3944442
2023-07-14 04:30:00,10.0555555,3.972222,1302.3329468,33.3111111,29.077778000000002,1485.0,1.0,9214.650957899921,2173.1130209137677,6.205290761992051,1.0,29.3388891
2023-07-14 04:40:00,9.944444,4.0,1297.4634645,33.2055555,29.066667000000002,1448.0,1.0,8970.58641807542,2164.3537531743605,6.195194383940382,1.0,29.205555500000003
2023-07-14 04:50:00,9.9611109,4.0055556,1296.4330566,33.1722225,29.066667000000002,1447.0,1.0,8980.169651459113,2183.729708925104,6.206108833609456,1.0,29.166666899999996
2023-07-14 05:00:00,9.905555500000002,3.9944444,1294.7634644,33.1111111,29.0333336,1429.0,1.0,8901.720508604007,2178.29819159691,6.2293537874873035,1.0,29.116666700000003
2023-07-14 05:10:00,9.9222221,4.0222223999999995,1302.8151245000001,33.066667,28.9555554,1445.0,1.0,8940.239150648993,2171.9654915197207,6.187753001100717,1.0,29.044444600000002
2023-07-14 05:20:00,9.9777776,3.9944444,1299.977417,33.077778,28.9,1456.0,1.0,9046.732223952353,2161.552513382858,6.213899570149922,1.0,29.083333600000003
2023-07-14 05:30:00,9.9666664,4.0111112,1298.2320312,33.0555557,28.9222222,1452.0,1.0,8992.646389751702,2172.6943727925714,6.193348614247552,1.0,29.044444500000004
2023-07-14 05:40:00,9.922222000000001,3.9944444,1298.1876098999999,33.0277778,28.894444399999998,1436.0,1.0,8950.500242800188,2160.534647350574,6.232854464083472,1.0,29.033333399999997
2023-07-14 05:50:00,9.8722222,3.9888888000000002,1294.8941163,32.8555554,28.7777777,1416.0,1.0,8860.81067293906,2166.9142212708543,6.257676392353407,1.0,28.866666600000002
2023-07-14 06:00:00,9.894444400000001,4.0,1294.002295,32.683333499999996,28.611111299999997,1409.0,1.0,8871.392674696192,2170.6078543491712,6.296275124077818,1.0,28.683333499999996
2023-07-14 06:10:00,9.888889,4.0,1288.3035522,32.5722225,28.527778,1396.0,1.0,8824.010770209448,2172.635100635598,6.320978726174102,1.0,28.572222500000002
2023-07-14 06:20:00,9.8777776,4.0111112,1291.8654541,32.5555557,28.5055556,1403.0,1.0,8815.040182926163,2169.23009484454,6.2830411628877645,1.0,28.544444500000004
2023-07-14 06:30:00,9.938888500000001,4.0222223999999995,1296.6479857999998,32.7722222,28.677777900000002,1430.0,1.0,8923.071657743549,2174.03896226334,6.240114652577904,1.0,28.7499998
2023-07-14 06:40:00,9.9666664,4.0111112,1301.5602051,32.93888869999999,28.794444399999996,1450.0,1.0,9015.668301527227,2171.2440112160193,6.217868504116688,1.0,28.927777499999998
2023-07-14 06:50:00,9.927777500000001,3.9944444,1306.0629514,33.0388891,28.922221999999998,1445.0,1.0,9013.198915575662,2184.287065111802,6.237501269319428,1.0,29.044444700000003
2023-07-14 07:00:00,9.9222221,4.0222223999999995,1306.8351441,33.161111,29.044444799999997,1451.0,1.0,8967.751215015815,2176.1439974872633,6.181014384402847,1.0,29.1388886
2023-07-14 07:10:00,9.9611109,4.0,1312.5783446,33.2999999,29.127778,1470.0,1.0,9100.47492612979,2178.306819458868,6.191008660992321,1.0,29.2999999
2023-07-14 07:20:00,9.988888800000002,4.0055556,1312.1373413000001,33.4222221,29.216666800000002,1486.0,1.0,9131.402763504748,2170.71147200798,6.144979439677888,1.0,29.416666499999998
2023-07-14 07:30:00,10.0611112,3.9944444,1312.881958,33.6333334,29.3944442,1515.0,1.0,9263.727536817034,2186.4754053565016,6.11473951065523,1.0,29.638889
2023-07-14 07:40:00,10.011111099999999,3.9888888000000002,1305.6271728,33.6833333,29.4722221,1491.0,1.0,9145.186973898823,2171.678526689621,6.1337900959908565,1.0,29.694444499999996
2023-07-14 07:50:00,9.9944444,4.0166668,1306.6412475000002,33.5388891,29.333333099999997,1489.0,1.0,9084.591148288,2161.719811803032,6.101500582112864,1.0,29.522222300000003
2023-07-14 08:00:00,10.0500002,4.0055556,1302.4814942,33.6222223,29.388889,1500.0,1.0,9156.680632581892,2164.4075713795705,6.104533217497691,1.0,29.616666700000003
2023-07-14 08:10:00,10.0222224,4.0,1302.1435913,33.6611113,29.4722221,1488.0,1.0,9120.60002323367,2177.4662369715056,6.12964835013681,1.0,29.661111299999998
2023-07-14 08:20:00,9.938888700000001,3.9888888000000002,1303.7912354,33.7277776,29.5555559,1478.0,1.0,9022.825857385435,2163.9067426344327,6.1050882859251505,1.0,29.7388888
2023-07-14 08:30:00,10.011111199999998,4.0166668,1316.9365599,33.8944445,29.683333500000003,1519.0,1.0,9181.822660928763,2184.84448085265,6.044770440958513,1.0,29.877777700000003
2023-07-14 08:40:00,10.055555899999998,4.0,1322.2767701,34.111111199999996,29.8333332,1542.0,1.0,9313.013200942038,2181.8307339330886,6.03965611156176,1.0,30.1111112
2023-07-14 08:50:00,10.072222199999999,4.0111112,1320.0546387,34.1111111,29.811111,1551.0,1.0,9306.010641384917,2170.8495186212995,5.999935117136893,1.0,30.0999999
2023-07-14 09:00:00,10.1444446,4.0055556,1319.5444579999998,34.305555500000004,29.966666600000003,1585.0,1.0,9421.771020154485,2181.1690298215713,5.944406383074923,1.0,30.2999999
2023-07-14 09:10:00,10.1555558,4.0166668,1324.0722779,34.4611111,30.0944445,1595.0,1.0,9454.097878836905,2175.5901511597094,5.927500824982259,1.0,30.444444299999997
2023-07-14 09:20:00,10.1722225,4.0055556,1322.9658814,34.58333330000001,30.1999998,1613.0,1.0,9488.892107895648,2177.634588471008,5.882864794659394,1.0,30.577777700000002
2023-07-14 09:30:00,10.138889,4.0055556,1320.190979,34.6333334,30.288889,1596.0,1.0,9417.775500866648,2179.707874004697,5.900943848593419,1.0,30.6277778
2023-07-14 09:40:00,10.2222223,4.027778,1327.2818848,34.7555555,30.344444499999998,1639.0,1.0,9562.782029637287,2183.3507853514725,5.8345736399187,1.0,30.727777500000002
2023-07-14 09:50:00,10.277778,3.9944444,1329.0625,34.944444399999995,30.4611109,1668.0,1.0,9712.980253982489,2182.65057711847,5.823256304562652,1.0,30.95
2023-07-14 10:00:00,10.3,4.0055556,1324.4075561,34.8777776,30.394444299999996,1665.0,1.0,9695.973217622044,2178.8299872513535,5.823502100209483,1.0,30.872222
2023-07-14 10:10:00,10.2722224,3.9944444,1323.8826414999999,34.8555555,30.383333399999998,1661.0,1.0,9666.514316061794,2177.760852979841,5.819808907759835,1.0,30.8611111
2023-07-14 10:20:00,10.277778,4.0166668,1325.1584716,34.788889,30.294444500000004,1665.0,1.0,9650.282401675258,2164.5902583685897,5.795949532781405,1.0,30.772222199999998
