ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-07-14 10:30:00,10.2777777,3.9888888000000002,1325.0986939,34.8555554,30.372222,1659.0,1.0,9692.573411339783,2176.929861220754,5.842586289865425,1.0,30.866666600000002
2023-07-14 10:40:00,10.238888800000002,4.0055556,1328.0282959,34.833333,30.4055555,1640.0,1.0,9628.074320969152,2188.1207421541453,5.871030366297852,1.0,30.827777400000002
2023-07-14 10:50:00,10.277778,4.0055556,1323.6931153,34.8555554,30.366666599999995,1655.0,1.0,9656.577272209488,2166.640566540012,5.834937002077192,1.0,30.8499998
2023-07-14 11:00:00,10.2888889,4.0055556,1325.5946655,34.9166665,30.4333331,1666.0,1.0,9687.661817580401,2177.40179406645,5.815086696035673,1.0,30.9111109
2023-07-14 11:10:00,10.3277775,4.0,1327.736902,34.9888888,30.455555600000004,1693.0,1.0,9771.852709511408,2174.462057522675,5.772079583372566,1.0,30.9888888
2023-07-14 11:20:00,10.238889,3.9666664,1326.2344727,34.955555399999994,30.483333199999997,1658.0,1.0,9675.079129001591,2178.835711451064,5.835470870210303,1.0,30.988889
2023-07-14 11:30:00,10.2666668,4.0222223999999995,1330.5418701,35.022222299999996,30.561111399999998,1664.0,1.0,9663.608298530193,2183.1560339130256,5.807606029437497,1.0,30.9999999
2023-07-14 11:40:00,10.3333331,4.0166668,1331.5173583,35.1833333,30.65,1698.0,1.0,9782.387446823344,2177.4147980785856,5.76137070168596,1.0,31.1666665
2023-07-14 11:50:00,10.327777600000001,4.0166668,1337.0997558,35.361111199999996,30.822222099999998,1715.0,1.0,9814.920237499944,2184.109398759104,5.723061286015307,1.0,31.344444399999997
2023-07-14 12:00:00,10.261111199999998,4.0111112,1330.7827636,35.4444441,30.9388885,1695.0,1.0,9673.897366878053,2169.5255720165683,5.707408985894547,1.0,31.4333329
2023-07-14 12:10:00,10.3833331,4.0722223,1337.6763551,35.55,31.0166666,1718.0,1.0,9819.094711019094,2188.166608620397,5.715512028107251,1.0,31.4777777
2023-07-14 12:20:00,10.433333000000001,4.0944445,1336.0723878000001,35.6222223,31.077778000000002,1721.0,1.0,9850.504867203159,2189.3953320178293,5.723725653229222,1.0,31.527777800000003
2023-07-14 12:30:00,10.438888700000001,4.1277778000000005,1339.989197,35.6611113,31.1166668,1724.0,1.0,9836.009692656407,2187.0990237904016,5.705383325188239,1.0,31.533333499999998
2023-07-14 12:40:00,10.488888800000002,4.183333500000001,1341.9254396000001,35.6388891,31.077777700000002,1723.0,1.0,9841.623181086783,2180.058237634003,5.71201518073806,1.0,31.455555599999997
2023-07-14 12:50:00,10.527778,4.2388888,1343.187793,35.6111111,31.0333336,1725.0,1.0,9824.866499980944,2169.309156543998,5.695644311796856,1.0,31.372222299999997
2023-07-14 13:00:00,10.5444446,4.238889,1341.3728394,35.6777779,31.105555700000004,1725.0,1.0,9837.56494277411,2174.3148561116204,5.702986528861898,1.0,31.438888900000002
2023-07-14 13:10:00,10.511111099999999,4.1722225,1331.3722046999999,35.622222199999996,31.0944445,1723.0,1.0,9815.876485155482,2191.2313976646933,5.697013165137316,1.0,31.4499997
2023-07-14 13:20:00,10.6222222,4.2666665,1334.6865970000001,35.666666799999994,31.094444600000003,1728.0,1.0,9866.110100487796,2180.320073405768,5.709603421558234,1.0,31.4000003
2023-07-14 13:30:00,10.638889,4.4111112,1330.6494385,36.5166666,32.2277779,1730.0,1.0,9638.69209800434,2285.7338084740336,5.571862101149026,1.0,32.1055554
2023-07-14 13:40:00,10.6222222,4.6944444,1336.5464844,38.816666500000004,34.444444399999995,1730.0,1.0,9214.86158119976,2156.3192988716014,5.3267423062146815,1.0,34.1222221
2023-07-14 13:50:00,10.7222223,4.3722221,1337.5606689,35.7833334,31.205555500000003,1727.0,1.0,9878.816851522408,2180.140529188529,5.720202085303936,1.0,31.411111299999998
2023-07-14 14:00:00,10.761111199999998,4.3277777,1334.7957517999998,35.305555500000004,30.744444499999997,1726.0,1.0,9987.649410213347,2208.0576864483223,5.786630253915004,1.0,30.977777800000002
2023-07-14 14:10:00,10.7055558,4.1666666,1285.2544435,35.238888700000004,30.683333500000003,1702.0,1.0,9767.51647103234,2164.780970397032,5.738861023150054,1.0,31.072222099999998
2023-07-14 14:20:00,10.5555556,3.9555554,1204.7694214,35.183333499999996,30.833333399999997,1562.0,1.0,9247.725290015336,2136.7000129756952,5.920340095742452,1.0,31.227778100000002
2023-07-14 14:30:00,10.422222099999999,3.9722220999999998,1197.3894532,35.3333333,31.105555499999998,1540.0,1.0,8983.01871635007,2139.9392943080334,5.834609676114653,1.0,31.3611112
2023-07-14 14:40:00,10.361111,4.0166669,1194.1275391,35.3277778,31.205555600000004,1513.0,1.0,8811.936069721485,2153.4835087963183,5.824307826606682,1.0,31.3111109
2023-07-14 14:50:00,10.161111199999999,3.9833332999999995,1189.4704712999999,35.2722221,31.2444444,1455.0,1.0,8546.804675753121,2135.0001553645584,5.874359243151108,1.0,31.288888800000002
2023-07-14 15:00:00,10.0055556,3.9944444,1188.2311524000002,35.0944446,31.161111299999998,1426.0,1.0,8307.55562485318,2127.7051197143073,5.825931096979773,1.0,31.1000002
2023-07-14 15:10:00,10.027777799999999,4.0222223,1282.3834229,34.877777800000004,30.8444443,1498.0,1.0,8957.686323004527,2228.211659765007,5.981171860585142,1.0,30.8555555
2023-07-14 15:20:00,10.4611112,4.2444445,1340.9465332,34.9,30.4444444,1700.0,1.0,9693.196127705622,2199.360008032928,5.702315445009146,1.0,30.655555500000002
2023-07-14 15:30:00,10.611111,3.9333335,1188.0161375,35.0166668,30.677777900000002,1567.0,1.0,9226.96018057994,2139.971340157587,5.890661081794008,1.0,31.0833333
2023-07-14 15:40:00,10.648148333333333,4.037037333333333,1191.921224,35.398148,31.138889000000002,1581.6666666666667,1.0,9164.98272234882,2169.4872048387256,5.795088624353361,1.0,31.361110666666665
2023-07-14 16:50:00,10.166667,3.944444,1066.204102,35.166667,31.444444,1310.0,1.0,7716.144957219821,2084.9011007891013,5.890186990244138,1.0,31.222222999999996
2023-07-14 17:00:00,10.0555556,4.0055557,1080.6837281,34.8555554,31.2388887,1310.0,1.0,7604.3263799537135,2119.262098049564,5.804993627986984,1.0,30.8499997
2023-07-14 17:10:00,9.883333,4.0500001,1186.3883544,34.9277779,31.2222223,1380.0,1.0,8043.086439237502,2188.9046329099556,5.83946807867587,1.0,30.8777778
2023-07-14 17:20:00,10.1277779,3.9888886999999995,1218.4713377,35.6222223,31.5444446,1515.0,1.0,8699.885326771653,2153.689358833641,5.744897724940651,1.0,31.633333600000004
2023-07-14 17:30:00,10.033333299999999,4.0055556,1200.3416994,35.544444500000004,31.5722225,1468.0,1.0,8415.260756745476,2139.208479401462,5.73271488506332,1.0,31.5388889
2023-07-14 17:40:00,9.822222100000001,3.9777776000000005,1197.6121582,35.4833333,31.5833335,1413.0,1.0,8141.009897983016,2106.2511175914115,5.761673459462397,1.0,31.505555700000002
2023-07-14 17:50:00,9.7111111,3.9944444,1194.3286865,35.2222222,31.4222224,1377.0,1.0,7940.991384974441,2108.394551683926,5.766978393958198,1.0,31.227777800000002
2023-07-14 18:00:00,9.722222,4.0,1195.8400147,34.888888800000004,31.0833335,1366.0,1.0,7958.885213098176,2106.8644840346633,5.826469562342838,1.0,30.8888888
2023-07-14 18:10:00,9.761111099999999,4.0166668,1201.1456788,34.8166667,31.016666800000003,1378.0,1.0,8025.394953407993,2127.7079623982418,5.82400826522921,1.0,30.7999999
2023-07-14 18:20:00,9.8611112,4.0055556,1197.0067383,34.9222221,31.061111099999998,1404.0,1.0,8152.207411740821,2127.9832442927463,5.806627807576701,1.0,30.9166665
2023-07-14 18:30:00,9.8,3.9888888000000002,1195.6077148,34.9277778,31.105555700000004,1383.0,1.0,8080.996342864084,2128.961062665865,5.8431679493440525,1.0,30.938889
2023-07-14 18:40:00,9.7944445,4.0111112,1198.0729735,34.9499997,31.111111,1391.0,1.0,8058.816314260606,2116.520276416456,5.793835622329026,1.0,30.938888499999997
2023-07-14 18:50:00,9.8166665,3.9888888000000002,1197.1409912,34.961111,31.105555600000002,1393.0,1.0,8114.484946011141,2120.254258142783,5.82523749891112,1.0,30.972222199999997
2023-07-14 19:00:00,9.8055555,4.0055556,1199.8027588,34.888888800000004,31.05,1388.0,1.0,8093.833310493972,2123.6965317924087,5.831351475029053,1.0,30.8833332
2023-07-14 19:10:00,9.7888889,3.9944444,1196.2317749,34.7277779,30.8777776,1374.0,1.0,8062.096549378538,2107.3669028971253,5.867723444539835,1.0,30.733333499999997
2023-07-14 19:20:00,9.733333400000001,4.0,1185.3995117,34.4555554,30.7,1342.0,1.0,7904.639900103748,2117.0475718098137,5.890352945908216,1.0,30.4555554
2023-07-14 19:30:00,9.7666667,3.9888888000000002,1185.7105835999998,34.3944444,30.6111111,1349.0,1.0,7968.077198177877,2117.367157604111,5.906849721853659,1.0,30.405555599999996
2023-07-14 19:40:00,9.7444446,3.9944444,1183.4327758,34.2666667,30.494444499999997,1339.0,1.0,7914.610829803055,2109.1795569546157,5.9111523269129425,1.0,30.2722223
2023-07-14 19:50:00,9.6611113,3.9944444,1171.2283326000002,34.0166667,30.3166666,1305.0,1.0,7719.558243115243,2097.146760314831,5.915250746275594,1.0,30.0222223
2023-07-14 20:00:00,9.6555556,4.0166668,1182.1901978,34.055555600000005,30.394444299999996,1319.0,1.0,7753.45639431189,2130.7820065095702,5.878658577222366,1.0,30.038888800000002
2023-07-14 20:10:00,9.6833335,3.9944444,1183.4915649999998,34.4055555,30.688888900000002,1332.0,1.0,7830.731506064078,2119.7125488763054,5.87905592506776,1.0,30.4111111
2023-07-14 20:20:00,9.6166668,4.0055555,1180.7317384,34.5388888,30.872222,1320.0,1.0,7705.539372453551,2116.470311279826,5.837720216477041,1.0,30.5333333
2023-07-14 20:30:00,9.6444446,3.9888888000000002,1187.1961425000002,34.411111,30.716666600000003,1328.0,1.0,7809.250561321572,2126.5556834849313,5.880593656143184,1.0,30.4222222
2023-07-14 20:40:00,9.6611113,4.0055556,1188.0824585,34.2333333,30.533333499999998,1323.0,1.0,7815.1173169200165,2123.498306975131,5.907344448476875,1.0,30.2277777
2023-07-14 20:50:00,9.7277778,3.9833331999999997,1190.1703858,34.316666500000004,30.577778000000002,1335.0,1.0,7951.7334794582885,2135.577691517369,5.956805253987921,1.0,30.333333300000003
2023-07-14 21:00:00,9.6277779,3.9944444,1188.1660889,34.188889,30.483333199999997,1312.0,1.0,7785.084490093395,2110.841448721626,5.934019290917377,1.0,30.194444599999997
2023-07-14 21:10:00,9.6111112,4.0,1187.4259399,34.122222199999996,30.4499996,1313.0,1.0,7749.432889768357,2121.800398054388,5.902329913045768,1.0,30.1222222
2023-07-14 21:20:00,9.6444446,4.0055556,1184.1302369999999,34.1722225,30.4666664,1320.0,1.0,7766.076781106653,2108.2860309577018,5.8834987170394,1.0,30.166666899999996
2023-07-14 21:30:00,9.6555558,3.9888888000000002,1177.2317628,34.0777779,30.3944442,1316.0,1.0,7758.970851827818,2118.4149881495455,5.895960155618564,1.0,30.0888891
2023-07-14 21:40:00,9.5166667,3.9888888000000002,1174.6583616,33.8222222,30.2277779,1273.0,1.0,7552.066962148592,2111.0018900168825,5.932458236537518,1.0,29.833333399999997
2023-07-14 21:50:00,9.6222224,4.0222223999999995,1186.509131,33.833333,30.177778,1309.0,1.0,7728.024401510093,2125.7059341258255,5.904022084236674,1.0,29.8111106
2023-07-14 22:00:00,9.7111111,4.0,1183.5495360999998,34.011111299999996,30.283333199999998,1324.0,1.0,7861.796921661378,2118.701849988828,5.937928478554706,1.0,30.0111113
2023-07-14 22:10:00,9.6555558,4.0,1178.9102417,33.9722222,30.288888800000002,1302.0,1.0,7754.827651326819,2114.1246020981644,5.956323122181718,1.0,29.972222199999997
2023-07-14 22:20:00,9.666667,4.0055556,1174.2780762,33.911111,30.2388888,1306.0,1.0,7732.013708034048,2116.130763626237,5.920547846512882,1.0,29.905555399999997
2023-07-14 22:30:00,9.6333333,4.0,1179.5891723,33.933333,30.25,1304.0,1.0,7728.793130942608,2108.6389094742617,5.92747807043744,1.0,29.933332999999998
2023-07-14 22:40:00,9.7055555,4.0,1181.0028685,33.944444,30.2444444,1316.0,1.0,7837.2668829964405,2126.979883381146,5.955567183227869,1.0,29.944443999999997
2023-07-14 22:50:00,9.638889,4.0,1179.2469971,33.9444442,30.305555500000004,1298.0,1.0,7734.085248473802,2134.0454098917075,5.958752111317748,1.0,29.9444442
2023-07-14 23:00:00,9.6888888,4.0,1179.1405639,34.0666667,30.366666599999995,1318.0,1.0,7802.20862794719,2119.6547635584784,5.919953719214876,1.0,30.066666699999995
2023-07-14 23:10:00,9.672222399999999,4.0111112,1179.6994872999999,34.0111112,30.305555500000004,1309.0,1.0,7767.624871372094,2106.025490049624,5.9340799054823545,1.0,30.0
2023-07-14 23:20:00,9.600000099999999,3.9944444,1175.4854492,33.816666500000004,30.177777900000002,1286.0,1.0,7663.731608301202,2114.6495525192613,5.959819167961717,1.0,29.822222099999998
2023-07-14 23:30:00,9.555555799999999,4.0388891000000005,1165.1290772,33.622222199999996,30.0666669,1271.0,1.0,7475.910842169955,2115.268285845154,5.883215100449278,1.0,29.583333099999997
2023-07-14 23:40:00,9.6500002,4.0111112,1164.2432983,33.772222299999996,30.138889,1287.0,1.0,7635.9303832719015,2111.5111338169686,5.9332447888205335,1.0,29.7611111
2023-07-14 23:50:00,9.716666700000001,4.088889,1334.3754027,33.45,29.4888889,1441.0,1.0,8734.777555134398,2208.9033359456453,6.065428140904848,1.0,29.361111
2023-07-15 00:00:00,10.151515363636364,4.065656636363636,1336.2260188181817,33.752525090909096,29.454545363636363,1586.3636363636363,1.0,9458.663511061364,2209.593988472246,5.963152807302066,1.0,29.686868454545458
2023-07-15 00:10:00,10.3333332,4.0222221,1322.0156617,33.85,29.4499996,1640.0,1.0,9703.574751393424,2216.6194254847787,5.918989658459904,1.0,29.8277779
2023-07-15 00:20:00,10.2333332,3.9888889,1319.946643,33.65,29.2944443,1577.0,1.0,9586.668698324314,2203.7378200409394,6.079151331689917,1.0,29.6611111
2023-07-15 00:30:00,10.1833335,3.9944444,1318.1819213,33.3777776,29.0777779,1549.0,1.0,9488.572689164936,2207.0180511347926,6.125684258400046,1.0,29.3833332
2023-07-15 00:40:00,10.1500002,3.9888888000000002,1314.5398682,33.1611112,28.894444299999996,1529.0,1.0,9420.015346592416,2206.4067117735863,6.160926610535958,1.0,29.1722224
2023-07-15 00:50:00,10.2000001,4.0111112,1313.5104248,33.0500004,28.772222199999998,1534.0,1.0,9454.929155423544,2208.7188857665537,6.163677145031445,1.0,29.038889200000007
2023-07-15 01:00:00,10.1444446,3.9833331999999997,1317.9954835,32.9611109,28.7,1521.0,1.0,9444.699047355782,2212.612465058347,6.209746402147518,1.0,28.977777699999997
2023-07-15 01:10:00,10.1333335,4.0222223999999995,1319.0081298,32.8222223,28.5666668,1510.0,1.0,9375.072324253428,2199.2613623186944,6.209173920200695,1.0,28.7999999
2023-07-15 01:20:00,10.0777778,3.961111,1315.7415285,32.6500001,28.422221999999998,1485.0,1.0,9360.175881016576,2205.5680145730535,6.303747977623266,1.0,28.6888891
2023-07-15 01:30:00,10.0555557,4.0166668,1319.2968994999999,32.472222,28.305555500000004,1473.0,1.0,9266.488124052008,2216.2696658626583,6.290999683814592,1.0,28.4555552
2023-07-15 01:40:00,10.061111299999999,3.9777776000000005,1318.8675293000001,32.5444448,28.333333,1484.0,1.0,9331.673841417867,2208.233133856925,6.288302069277961,1.0,28.5666672
2023-07-15 01:50:00,10.0055556,4.0111112,1319.2698851,32.4166666,28.2611111,1461.0,1.0,9198.067818946885,2205.3963086281883,6.295865933659516,1.0,28.405555399999997
2023-07-15 02:00:00,10.011111099999999,3.9111111999999997,1174.8200438,32.0777778,28.1500001,1324.0,1.0,8332.82650835821,2115.7033489803216,6.305908903292724,1.0,28.166666600000003
2023-07-15 02:10:00,9.85,4.0166668,1166.8846434,31.4611111,27.855555600000002,1255.0,1.0,7917.089142877825,2187.2467478660947,6.308762398828291,1.0,27.444444299999997
2023-07-15 02:20:00,9.8055556,4.0444444,1232.917981,31.4722221,27.772222199999998,1295.0,1.0,8245.920942956287,2218.39454904261,6.378904984833871,1.0,27.4277777
2023-07-15 02:30:00,10.0777777,3.9444443,1163.0364256999999,31.6277778,27.827777700000002,1292.0,1.0,8296.4900649845,2170.506922084699,6.42655813755753,1.0,27.683333500000003
2023-07-15 02:40:00,9.722222,3.944444,1165.608398,31.333333,27.777778,1210.0,1.0,7832.997277283138,2186.706732965479,6.473551468829039,1.0,27.388889
2023-07-15 03:50:00,10.2222224,3.9666666,1327.2506349999999,32.3222222,27.9888888,1538.0,1.0,9656.894785312028,2221.2783830218696,6.279286977893582,1.0,28.355555600000002
2023-07-15 04:00:00,10.0833333,3.9888891,1311.0073851000002,32.4777778,28.2722221,1476.0,1.0,9292.697274104414,2201.555844691515,6.297008564056498,1.0,28.4888887
2023-07-15 04:10:00,10.0666669,3.9833334000000002,1307.9941409,32.7777777,28.5777778,1472.0,1.0,9254.276640508331,2195.7305193986545,6.287295381793458,1.0,28.794444300000002
2023-07-15 04:20:00,9.9666664,3.9888888000000002,1309.6745971,32.7166668,28.5722225,1442.0,1.0,9105.70214146854,2188.2777709334828,6.314810188875148,1.0,28.727778
2023-07-15 04:30:00,9.9666664,4.027778,1313.5158936,32.6555556,28.5333336,1449.0,1.0,9072.975770547811,2194.7613908416724,6.262219126577984,1.0,28.6277776
2023-07-15 04:40:00,9.9722221,3.9833331999999997,1315.2658202,32.722222099999996,28.5611115,1449.0,1.0,9161.209469480193,2192.352882160811,6.322619942561004,1.0,28.7388889
2023-07-15 04:50:00,9.8888886,4.0222223999999995,1337.2211915,32.7444444,28.5944445,1462.0,1.0,9124.480292041844,2193.4350716181307,6.241167102549265,1.0,28.722222
2023-07-15 05:00:00,9.8555554,3.9944444,1334.3281738,32.7611112,28.616666600000002,1451.0,1.0,9096.055216490471,2188.0623310392843,6.269043426262548,1.0,28.766666800000003
2023-07-15 05:10:00,9.9111108,4.0222223999999995,1336.0283205,32.805555600000005,28.6222222,1473.0,1.0,9150.975663750532,2183.4657449313504,6.212542064476329,1.0,28.783333199999998
2023-07-15 05:20:00,9.9777776,4.0,1339.5268432,32.888889,28.6500002,1498.0,1.0,9313.441748824387,2192.945837918988,6.217362774005826,1.0,28.888889
2023-07-15 05:30:00,9.9166663,3.9944444,1337.9647461,32.8944445,28.694444499999996,1475.0,1.0,9215.906412922446,2188.542203446833,6.247987291454213,1.0,28.9000001
2023-07-15 05:40:00,9.8944443,4.0055556,1340.2956664,32.8833334,28.716666499999995,1472.0,1.0,9180.176011766443,2198.0874805295375,6.236638618809428,1.0,28.8777778
2023-07-15 05:50:00,9.7777779,3.9833331999999997,1337.5746825,32.7888888,28.655555800000002,1440.0,1.0,9014.544026860312,2174.866264827658,6.260261741741794,1.0,28.8055556
2023-07-15 06:00:00,9.8388888,4.0166668,1339.7897582,32.7999999,28.6777777,1459.0,1.0,9072.602755253687,2196.6024675546128,6.21883584111786,1.0,28.7833331
2023-07-15 06:10:00,9.8777777,3.9666664,1337.4554931,32.905555299999996,28.7,1468.0,1.0,9195.112866364761,2179.946485141423,6.264638117884327,1.0,28.938888900000002
2023-07-15 06:20:00,9.8666665,4.027778,1343.8112913999998,32.8444444,28.694444499999996,1468.0,1.0,9126.440364543843,2194.850072574172,6.216988502321272,1.0,28.816666400000003
2023-07-15 06:30:00,9.944444,4.0111112,1345.4735839999998,32.9944445,28.772222199999998,1500.0,1.0,9285.103383472617,2196.2468025726703,6.190149589911444,1.0,28.983333299999998
2023-07-15 06:40:00,9.916666500000002,4.0,1348.4386841,33.088889,28.872222,1494.0,1.0,9279.583621792259,2196.770655357901,6.2112712079816585,1.0,29.088889
2023-07-15 06:50:00,9.8277777,3.9833331999999997,1341.2422608000002,33.1388891,28.9444441,1472.0,1.0,9117.422614096135,2170.599830595084,6.194006754316418,1.0,29.155555899999996
2023-07-15 07:00:00,9.7944446,4.0166668,1349.6895752,33.0555557,28.9277775,1466.0,1.0,9070.06620501914,2194.5906219532103,6.187622929868192,1.0,29.0388889
2023-07-15 07:10:00,9.8333331,3.9888888000000002,1346.8246826999998,33.211111,29.0333336,1478.0,1.0,9155.219543982446,2188.385309696935,6.19452014101793,1.0,29.222222199999997
2023-07-15 07:20:00,9.833333,4.0055556,1347.3557984,33.2611112,29.0944445,1480.0,1.0,9132.693092497775,2189.890433007586,6.17075247421486,1.0,29.255555599999997
2023-07-15 07:30:00,9.922222000000001,4.027778,1357.2485841,33.405555400000004,29.183333499999996,1524.0,1.0,9305.299826358947,2205.207310656072,6.105835919899149,1.0,29.377777400000003
2023-07-15 07:40:00,9.944444200000001,3.9944444,1354.0354614,33.6000002,29.3166666,1537.0,1.0,9370.500069963462,2189.4489364101933,6.096662453524639,1.0,29.6055558
2023-07-15 07:50:00,9.8722221,4.0055556,1360.7875244000002,33.6166669,29.361111,1520.0,1.0,9285.247164669277,2183.103887780211,6.108792004937448,1.0,29.611111299999997
2023-07-15 08:00:00,9.855555599999999,3.9777776000000005,1354.3951905,33.6388891,29.4111109,1508.0,1.0,9259.260703228005,2189.7854034417783,6.140701128846893,1.0,29.661111499999997
2023-07-15 08:10:00,9.75,4.0111112,1354.487793,33.527778,29.388888700000003,1474.0,1.0,9041.034523949551,2184.385398539484,6.13387333588841,1.0,29.516666800000003
2023-07-15 08:20:00,9.788889000000001,4.0111112,1351.1925658,33.5444447,29.3833332,1485.0,1.0,9080.139899703809,2183.023062056388,6.11465239005959,1.0,29.533333500000005
2023-07-15 08:30:00,9.8055555,3.9944444,1359.9306396,33.672222399999995,29.4611108,1505.0,1.0,9191.53963694271,2183.937260557047,6.107630270176179,1.0,29.677778
2023-07-15 08:40:00,9.7777777,3.9888888000000002,1356.9467528999999,33.6500002,29.4611108,1492.0,1.0,9136.344020643277,2181.584632984883,6.123654758918887,1.0,29.6611114
2023-07-15 08:50:00,9.8055554,4.027778,1362.5979003,33.672222399999995,29.5111112,1505.0,1.0,9156.855168823135,2203.0548772650404,6.084909289913069,1.0,29.644444399999998
2023-07-15 09:00:00,9.8499999,3.9888888000000002,1364.0005615,33.827777600000005,29.566667000000002,1533.0,1.0,9298.441594096063,2185.568761820727,6.065715764354784,1.0,29.8388888
2023-07-15 09:10:00,9.7944445,4.0,1360.8140747,33.805555500000004,29.6111112,1506.0,1.0,9171.163016977256,2188.6319422728902,6.08981740463572,1.0,29.805555500000004
2023-07-15 09:20:00,9.8777775,4.0222223999999995,1363.8061155999999,33.8388887,29.611111,1533.0,1.0,9288.55380169539,2200.778487380937,6.059219978295596,1.0,29.8166663
2023-07-15 09:30:00,9.8611108,3.9888888000000002,1367.228894,34.0111112,29.7444446,1546.0,1.0,9338.065641001751,2193.2802790669057,6.0400594922988065,1.0,30.022222399999997
2023-07-15 09:40:00,9.8388886,4.0111112,1370.6402953000002,34.1777779,29.916666600000003,1555.0,1.0,9290.595699784111,2188.3948094053603,5.974995276920494,1.0,30.1666667
2023-07-15 09:50:00,9.872222,4.027778,1376.1548218,34.277778,30.0,1569.0,1.0,9354.620416547641,2195.502323025778,5.962338002307954,1.0,30.25
2023-07-15 10:00:00,9.899999900000001,4.0055556,1375.703601,34.305555500000004,30.016666800000003,1578.0,1.0,9431.510592270035,2207.062175045697,5.976969602052121,1.0,30.2999999
2023-07-15 10:10:00,9.972222,4.0055556,1367.3833864,34.4499998,30.1111114,1599.0,1.0,9489.344592683667,2197.29173013719,5.934558683180927,1.0,30.4444442
2023-07-15 10:20:00,9.955555200000001,4.0,1372.1667358,34.5222224,30.172222499999997,1606.0,1.0,9504.756495103098,2196.0892474458633,5.91831692654217,1.0,30.522222399999997
2023-07-15 10:30:00,9.9833332,4.0055556,1375.7155272,34.5388892,30.1611114,1620.0,1.0,9564.83748624061,2196.72264059771,5.904294148634036,1.0,30.533333600000002
2023-07-15 10:40:00,9.955555200000001,4.0055556,1375.0920165,34.555556,30.183333499999996,1614.0,1.0,9516.244640188084,2188.7489275926177,5.896085770846622,1.0,30.550000400000005
2023-07-15 10:50:00,10.066666999999999,4.0111112,1369.4595826,34.5722225,30.138889,1648.0,1.0,9645.160371457558,2190.178114307334,5.852755738005283,1.0,30.561111300000004
2023-07-15 11:00:00,9.988888800000002,3.972222,1369.7812379,34.4277777,30.0222221,1611.0,1.0,9585.678809210844,2185.1426085162157,5.950223340687726,1.0,30.4555557
2023-07-15 11:10:00,10.0055556,4.0055556,1368.7662598000002,34.2555556,29.8999999,1603.0,1.0,9552.021327026534,2202.0603603027894,5.958960747198898,1.0,30.25
2023-07-15 11:20:00,10.0055556,4.0,1364.2457398,34.183333499999996,29.822222,1598.0,1.0,9529.264196764907,2193.7924326691873,5.963321764757065,1.0,30.183333499999996
2023-07-15 11:30:00,10.0166668,4.0111112,1365.0390381000002,34.183333499999996,29.816666500000004,1601.0,1.0,9534.801706001655,2192.6499748501183,5.95558867378777,1.0,30.172222299999998
2023-07-15 11:40:00,9.938888600000002,3.9833331999999997,1362.155005,34.1222225,29.7999999,1565.0,1.0,9435.427845388836,2188.2239614411787,6.029041297721669,1.0,30.1388893
2023-07-15 11:50:00,9.9666664,4.0111112,1364.2755003999998,33.894444299999996,29.5555558,1568.0,1.0,9450.06098586185,2183.4680809451606,6.026946565744448,1.0,29.883333099999998
2023-07-15 12:00:00,9.9555554,3.9611108,1359.5730958,33.4833333,29.1388891,1540.0,1.0,9479.209805765693,2180.829258808497,6.156152554352113,1.0,29.522222499999998
2023-07-15 12:10:00,9.9055555,4.0333334999999995,1365.1783934999999,33.5055555,29.261111,1530.0,1.0,9324.159947704593,2198.7170978084573,6.095379624557451,1.0,29.472222
2023-07-15 12:20:00,10.011111199999998,3.9944444,1366.0137695,33.8388889,29.483333199999997,1581.0,1.0,9559.280398059298,2199.1272192296724,6.046729547893383,1.0,29.844444499999998
2023-07-15 12:30:00,10.0,4.0055556,1368.0021241,33.8277777,29.4666667,1581.0,1.0,9537.852451631266,2192.1192888313967,6.032826597659872,1.0,29.822222099999998
2023-07-15 12:40:00,10.0444445,3.9944444,1365.5074341,33.9555556,29.5555556,1604.0,1.0,9608.752045108984,2191.1578918402693,5.990588315306582,1.0,29.961111199999998
2023-07-15 12:50:00,10.0,4.0055556,1368.0231691000001,34.3222222,29.966666800000002,1601.0,1.0,9538.00616514468,2199.143686005981,5.957560348192913,1.0,30.3166666
2023-07-15 13:00:00,10.011111199999998,4.0111112,1370.1833617,34.2111112,29.8499998,1607.0,1.0,9561.904389102436,2202.027786917257,5.950240272539347,1.0,30.2
2023-07-15 13:10:00,10.011111199999998,4.0111112,1369.5780883,34.388888800000004,30.0166666,1617.0,1.0,9557.680453429412,2197.573729299187,5.9108093687433385,1.0,30.3777776
2023-07-15 13:20:00,10.027778,4.0,1366.8385011,34.3388888,29.944444499999996,1614.0,1.0,9582.739320311675,2190.7476391627815,5.937276259673659,1.0,30.3388888
2023-07-15 13:30:00,9.988888800000002,4.0,1365.9726684000002,34.25,29.883333299999997,1598.0,1.0,9514.833088026655,2188.156453282376,5.954318746072315,1.0,30.25
2023-07-15 13:40:00,10.0500002,4.0111112,1368.0961058999999,34.1111113,29.7000001,1617.0,1.0,9609.283347037772,2188.1827562880644,5.942711329271909,1.0,30.1000001
2023-07-15 13:50:00,10.011111199999998,3.9944444,1369.1300901999998,34.0500003,29.644444600000003,1607.0,1.0,9581.08409585239,2183.529642102885,5.962106623450856,1.0,30.0555559
2023-07-15 14:00:00,10.011111199999998,4.0111112,1362.918103,33.8555553,29.4777777,1583.0,1.0,9511.203358135817,2178.906918520784,6.0083941230573235,1.0,29.844444099999997
2023-07-15 14:10:00,9.9944444,3.9833331999999997,1362.2230103,33.611111199999996,29.2555556,1561.0,1.0,9524.030967489884,2188.2426176333765,6.101769886650274,1.0,29.627778
2023-07-15 14:20:00,9.933333000000001,3.9833331999999997,1363.5785645,33.3611111,29.044444699999996,1534.0,1.0,9436.563230392238,2185.1136135257884,6.151562583511861,1.0,29.3777779
2023-07-15 14:30:00,9.9111109,3.9888888000000002,1357.7490966999999,33.15,28.8499999,1515.0,1.0,9352.404675782509,2172.9859480821706,6.173287890097617,1.0,29.1611112
2023-07-15 14:40:00,9.8499998,3.9833331999999997,1354.0259032,32.9555553,28.7388888,1476.0,1.0,9239.138573682552,2184.903858656842,6.259659774060589,1.0,28.9722221
2023-07-15 14:50:00,9.8388886,3.9944444,1355.2470826,32.8833333,28.677778,1481.0,1.0,9212.420998519421,2186.184284854395,6.220645804972593,1.0,28.8888889
2023-07-15 15:00:00,9.922222000000001,4.027778,1356.9588745,32.888888800000004,28.6388888,1506.0,1.0,9303.106757155507,2186.7509113067767,6.177542068460482,1.0,28.8611108
2023-07-15 15:10:00,9.922222000000001,4.0,1358.0523681,33.2666665,29.005555500000003,1520.0,1.0,9354.525729197127,2194.2224974843393,6.154409470553973,1.0,29.266666500000003
2023-07-15 15:20:00,9.833333,4.0,1363.2123659000001,33.3944444,29.144444600000003,1510.0,1.0,9248.95841868935,2176.6516213382215,6.125249504796324,1.0,29.394444399999998
2023-07-15 15:30:00,9.9722221,4.0277778,1361.6260255,33.3222223,29.0055556,1548.0,1.0,9413.841852326123,2183.4089115415272,6.081470415073112,1.0,29.294444499999997
2023-07-15 15:40:00,9.922222000000001,3.9833331999999997,1351.0902343,33.3999998,29.1277779,1515.0,1.0,9332.745240511427,2183.135080839584,6.1603715899778,1.0,29.416666599999996
2023-07-15 15:50:00,9.9,4.0166668,1358.2587281,33.35,29.1166668,1509.0,1.0,9294.435237848638,2194.1857293521202,6.159481499790876,1.0,29.3333332
2023-07-15 16:00:00,9.927777500000001,4.0,1358.0397582,33.2000001,28.9055555,1520.0,1.0,9363.045324346534,2178.921693740525,6.159930868986631,1.0,29.2000001
2023-07-15 16:10:00,9.972222,3.9944444,1355.2312011,32.9222221,28.6277778,1518.0,1.0,9422.563827958485,2190.421252463919,6.207253798647068,1.0,28.927777699999996
2023-07-15 16:20:00,9.9222221,3.9833331999999997,1353.9490113,32.744444300000005,28.477777600000003,1493.0,1.0,9352.342975460215,2185.5564016570465,6.264271861460082,1.0,28.7611111
2023-07-15 16:30:00,9.861111,4.0055556,1360.9361816,32.683333499999996,28.4499997,1472.0,1.0,9268.61561648237,2181.441109445825,6.296730345931996,1.0,28.677777900000002
2023-07-15 16:40:00,9.8944442,3.9888888000000002,1358.7680053,32.4944444,28.222222199999997,1482.0,1.0,9332.841404008082,2176.5425395378998,6.297542474439284,1.0,28.5055556
2023-07-15 16:50:00,9.8777777,4.0055556,1355.9787721,32.422222,28.1888888,1468.0,1.0,9261.234144604923,2179.1864892413682,6.308763976549338,1.0,28.416666399999997
2023-07-15 17:00:00,9.8666666,4.0,1357.1888184,32.533333600000006,28.3,1476.0,1.0,9260.707180278443,2180.7162022291423,6.274184841219065,1.0,28.533333600000002
2023-07-15 17:10:00,9.8499999,3.9666664,1353.9913573,32.4944445,28.266666499999996,1467.0,1.0,9265.213420228562,2182.619211396906,6.3159364664823805,1.0,28.5277781
2023-07-15 17:20:00,9.8611109,4.0055556,1355.327539,32.2944443,28.0777779,1460.0,1.0,9230.507237841874,2180.0310867154376,6.3225374639531955,1.0,28.2888887
2023-07-15 17:30:00,9.8166665,3.9888888000000002,1355.1522462,32.1611111,27.9722221,1441.0,1.0,9185.574023920146,2181.1191452167695,6.374418434441024,1.0,28.172222299999998
2023-07-15 17:40:00,9.811111,4.0,1350.3781617,32.1277781,27.9611111,1437.0,1.0,9127.000690789853,2179.8973538283312,6.351422415575048,1.0,28.1277781
2023-07-15 17:50:00,9.8444442,4.0,1351.0505859,32.1611112,27.9666667,1439.0,1.0,9183.927682240512,2177.528266545143,6.382150353588528,1.0,28.1611112
2023-07-15 18:00:00,9.8444442,3.9888888000000002,1348.7984251,31.961111199999998,27.744444500000004,1432.0,1.0,9186.102118493965,2165.041697999877,6.415105240939155,1.0,27.9722224
2023-07-15 18:10:00,9.8166666,3.9833331999999997,1338.9195310999999,31.7555556,27.616666600000002,1407.0,1.0,9084.283985395004,2179.4131663839607,6.456566322637322,1.0,27.772222399999997
2023-07-15 18:20:00,9.8277775,4.0055556,1338.3892945,31.8888888,27.744444299999998,1417.0,1.0,9063.315390292435,2174.246189881267,6.396138224794759,1.0,27.8833332
2023-07-15 18:30:00,9.8333333,4.0111112,1346.2785401,32.5777778,28.444444599999997,1453.0,1.0,9116.8791560462,2198.8320422957677,6.274880496109138,1.0,28.5666666
2023-07-15 18:40:00,9.8277777,3.9944444,1354.1823975,32.7055557,28.5,1463.0,1.0,9187.786500915967,2177.50993255603,6.28044317327627,1.0,28.7111113
2023-07-15 18:50:00,9.8444442,4.0,1350.9657958,32.6444446,28.4611108,1466.0,1.0,9183.266646125641,2188.7295110878745,6.264310857839823,1.0,28.644444599999996
2023-07-15 19:00:00,9.788889000000001,3.9833331999999997,1343.2843873,32.5833336,28.4444441,1432.0,1.0,9070.241171214371,2181.704878407725,6.334040482442508,1.0,28.6000004
2023-07-15 19:10:00,9.822222100000001,4.0222223999999995,1349.8793335,32.6000002,28.444443999999997,1456.0,1.0,9106.084006390629,2185.330963436952,6.254795774089041,1.0,28.5777778
2023-07-15 19:20:00,9.8499998,3.9833331999999997,1347.2163942,32.5833335,28.3944445,1457.0,1.0,9192.585256493376,2185.9000579816566,6.309494205194856,1.0,28.600000299999998
2023-07-15 19:30:00,9.783333299999999,4.0055556,1347.1423339,32.611111,28.483333199999997,1441.0,1.0,9052.901420689166,2185.7868917839864,6.2823399992671,1.0,28.605555400000004
2023-07-15 19:40:00,9.8,4.0166668,1353.7991576,32.7555555,28.605555700000004,1460.0,1.0,9106.36449779134,2189.181299843179,6.2377898408358154,1.0,28.7388887
2023-07-15 19:50:00,9.8166665,3.9888888000000002,1351.0613404,32.7722221,28.5777779,1466.0,1.0,9157.878894080106,2177.6984882814913,6.247145259386507,1.0,28.783333300000002
2023-07-15 20:00:00,9.755555699999999,3.9888888000000002,1339.1804689,32.4833333,28.3833332,1419.0,1.0,8982.251572109133,2181.1943453054055,6.330391728312104,1.0,28.494444499999997
2023-07-15 20:10:00,9.6944445,3.9944444,1327.0170533,32.338888600000004,28.333333,1388.0,1.0,8797.610023474292,2186.3668658533484,6.338399527054052,1.0,28.344444200000005
2023-07-15 20:20:00,9.6833334,4.0111112,1335.252722,32.3222222,28.327777500000003,1391.0,1.0,8809.139477698545,2195.7595581719256,6.33330903346146,1.0,28.311111
2023-07-15 20:30:00,9.7111111,3.9888888000000002,1335.6283447,32.2888889,28.2333334,1394.0,1.0,8889.171866784502,2180.059331874809,6.376867347378764,1.0,28.3000001
2023-07-15 20:40:00,9.761111199999998,4.0111112,1341.4950560000002,32.2611111,28.194444600000004,1418.0,1.0,8971.594825943792,2196.6795873886304,6.327237315858236,1.0,28.2499999
2023-07-15 20:50:00,9.7333332,3.9944444,1342.2159545999998,32.4055555,28.322222,1410.0,1.0,8959.032425736119,2183.4856506877522,6.354041953745506,1.0,28.4111111
2023-07-15 21:00:00,9.7444444,4.0166668,1345.0320923,32.383333199999996,28.294444500000004,1419.0,1.0,8960.457759460422,2182.5407439026926,6.314896655179147,1.0,28.366666400000003
2023-07-15 21:10:00,9.8,3.9944444,1340.6879516000001,32.4833332,28.366666599999995,1428.0,1.0,9052.802689826,2189.014761639985,6.3397664264346885,1.0,28.4888888
2023-07-15 21:20:00,9.6944446,4.0111112,1338.9876466,32.4277775,28.388889,1401.0,1.0,8851.092834110239,2182.425434762705,6.31768610165861,1.0,28.416666299999996
2023-07-15 21:30:00,9.6944445,4.0,1344.9549927,32.411111,28.355555399999997,1407.0,1.0,8907.906587396012,2186.947387910138,6.331123246490092,1.0,28.411111
2023-07-15 21:40:00,9.6944446,4.0,1340.0134034,32.3999999,28.3444443,1401.0,1.0,8875.097911935014,2178.7393206399142,6.33497730151329,1.0,28.3999999
2023-07-15 21:50:00,9.7277778,4.0,1344.3418702000001,32.2944445,28.2111111,1410.0,1.0,8955.892087724904,2182.66970720283,6.351696516116954,1.0,28.294444499999997
2023-07-15 22:00:00,9.716666700000001,3.9944444,1351.6852173,32.3111112,28.2333334,1412.0,1.0,8996.024648342962,2194.5336211614776,6.371194147395504,1.0,28.3166668
2023-07-15 22:10:00,9.7777779,4.0,1350.8637938,32.4444442,28.3111112,1441.0,1.0,9077.85582340375,2188.1468642504324,6.299812229811637,1.0,28.4444442
2023-07-15 22:20:00,9.7944445,4.0,1342.6515135,32.588889,28.4555554,1439.0,1.0,9048.726173311625,2181.628845712395,6.288266125439174,1.0,28.588889
2023-07-15 22:30:00,9.6944446,3.9888888000000002,1347.6461915,32.4222221,28.344444499999998,1411.0,1.0,8942.819472807958,2183.096141357902,6.338145051925373,1.0,28.433333299999997
2023-07-15 22:40:00,9.7444445,3.9944444,1343.7715211,32.4722222,28.377777700000003,1425.0,1.0,8986.810162174512,2186.36653805278,6.30682668990094,1.0,28.477777800000002
2023-07-15 22:50:00,9.7666668,4.0111112,1348.8704713,32.4833332,28.372222,1429.0,1.0,9029.641831467896,2187.3582653596413,6.318899836560151,1.0,28.472222
2023-07-15 23:00:00,9.811111,4.0166668,1345.9945068000002,32.6000002,28.472222199999997,1446.0,1.0,9071.348951944352,2190.751676883545,6.273625408306954,1.0,28.583333399999997
2023-07-15 23:10:00,9.7722223,4.0055556,1351.5423462,32.6166666,28.483333199999997,1440.0,1.0,9064.90030097471,2185.1756713510617,6.295071210548435,1.0,28.611111
2023-07-15 23:20:00,9.7722224,3.9944444,1345.9470581,32.611111,28.5,1437.0,1.0,9044.889912902418,2192.189135504921,6.29435727549549,1.0,28.616666600000002
2023-07-15 23:30:00,9.6555558,3.9888888000000002,1345.8865723000001,32.622222199999996,28.5722225,1406.0,1.0,8870.54002191767,2181.635606461921,6.309066407395409,1.0,28.633333399999998
2023-07-15 23:40:00,9.6277779,4.0166668,1351.5428224,32.7777777,28.766666700000002,1413.0,1.0,8820.519134534627,2193.5811744370217,6.243218983269668,1.0,28.7611109
2023-07-15 23:50:00,9.7166665,3.9888888000000002,1345.2966308,33.0500004,28.9611109,1443.0,1.0,8962.254358332571,2187.9894287216366,6.210897885817549,1.0,29.061111600000004
2023-07-16 00:00:00,9.792929363636363,4.020202181818181,1351.4567094545455,33.10101009090909,28.964646181818182,1462.7272727272727,1.0,9073.867609787629,2190.1063007259086,6.203742552212191,1.0,29.08080790909091
2023-07-16 00:10:00,9.8777776,3.9888888000000002,1351.4261718,33.1611113,28.944443999999997,1490.0,1.0,9256.465083945957,2191.1826795320712,6.213139332481654,1.0,29.172222499999997
2023-07-16 00:20:00,9.7499999,3.9944444,1345.0438477,33.0444448,28.9388885,1442.0,1.0,9004.07931460626,2187.601318264327,6.2441662956492445,1.0,29.050000400000005
2023-07-16 00:30:00,9.788888799999999,4.0111112,1345.6575806,32.9833332,28.8722222,1453.0,1.0,9042.872965052651,2195.085018723087,6.223705495941288,1.0,28.972222
2023-07-16 00:40:00,9.7944445,4.0055556,1350.1102905,33.0388892,28.888889,1461.0,1.0,9090.257375568566,2185.960988285474,6.221987297991048,1.0,29.033333600000002
2023-07-16 00:50:00,9.8555554,4.0111112,1348.0014893,33.088889,28.9055555,1484.0,1.0,9163.245502771108,2188.3192853827372,6.174805546094619,1.0,29.0777778
2023-07-16 01:00:00,9.833333,4.0,1349.2944945,33.166667,28.9666664,1482.0,1.0,9154.548839059778,2177.446772019195,6.177546185810444,1.0,29.166666999999997
2023-07-16 01:10:00,9.8222221,4.0,1353.6917358,33.077778,28.911111,1470.0,1.0,9166.83560795641,2194.914639214766,6.236001438070195,1.0,29.077778000000002
2023-07-16 01:20:00,9.8166666,3.9777776000000005,1348.0294311,33.0500003,28.888889,1463.0,1.0,9154.737115256781,2193.886889917373,6.257760318156894,1.0,29.072222700000005
2023-07-16 01:30:00,9.8166665,4.0055556,1342.1854736999999,32.9833332,28.833333,1457.0,1.0,9071.628960049471,2181.381924259688,6.2262933231278295,1.0,28.977777600000003
2023-07-16 01:40:00,9.761111199999998,3.9888888000000002,1344.0829589,32.9277775,28.822222,1436.0,1.0,9023.643027242299,2190.508653123883,6.28412430116316,1.0,28.938888699999996
2023-07-16 01:50:00,9.7555555,4.0111112,1346.9089356,32.9499999,28.855555399999997,1447.0,1.0,8999.114508003191,2193.580582287007,6.219360196815947,1.0,28.9388887
2023-07-16 02:00:00,9.9055553,4.0111112,1345.1676513999998,33.188889,28.966666600000003,1500.0,1.0,9222.06949928128,2183.3737120804262,6.148362681520129,1.0,29.1777778
2023-07-16 02:10:00,9.8555553,3.9777776000000005,1344.7183593,33.188889,28.9888888,1488.0,1.0,9193.031613433192,2186.581821012776,6.178695575787345,1.0,29.2111114
2023-07-16 02:20:00,9.7722224,4.0,1346.0250366,33.127777800000004,29.0,1457.0,1.0,9036.662278373224,2185.7800313082216,6.202272031058488,1.0,29.1277778
2023-07-16 02:30:00,9.7722224,4.0055556,1340.5767699,33.166666899999996,29.0388891,1457.0,1.0,8991.459317839483,2176.4470209169135,6.171305312220953,1.0,29.161111299999998
2023-07-16 02:40:00,9.783333299999999,4.0166668,1344.0335083,33.2499999,29.133333400000005,1463.0,1.0,9014.816500040284,2188.3095642483313,6.162190491493538,1.0,29.2333331
2023-07-16 02:50:00,9.8611109,4.0055556,1351.9305542,33.461111,29.2666666,1502.0,1.0,9207.428144345518,2195.287971100469,6.130231646974841,1.0,29.455555399999998
2023-07-16 03:00:00,9.8888888,4.0055556,1350.2794191,33.5222224,29.294444500000004,1512.0,1.0,9239.718415298628,2186.6394720403005,6.110918604155662,1.0,29.516666800000003
2023-07-16 03:10:00,9.933333200000002,3.9888888000000002,1344.4336547999999,33.35,29.0833332,1511.0,1.0,9295.294933518848,2177.5985242766706,6.152425384703276,1.0,29.3611112
2023-07-16 03:20:00,9.7944445,3.9833331999999997,1339.065442,32.8666666,28.7166667,1446.0,1.0,9050.447101450878,2174.712259448583,6.259141097300653,1.0,28.883333399999998
2023-07-16 03:30:00,9.777778,3.9944444,1332.5514891999999,32.5166668,28.3888889,1425.0,1.0,8963.463929562444,2163.862730956099,6.290348622021357,1.0,28.522222399999997
2023-07-16 03:40:00,9.7666668,3.9888888000000002,1331.2310426,32.027777900000004,27.9444444,1395.0,1.0,8946.034841457667,2177.4460878663876,6.41313685889862,1.0,28.0388891
2023-07-16 03:50:00,9.811111,3.9833331999999997,1333.9471925,31.511111399999997,27.3999998,1390.0,1.0,9041.872877954653,2181.936360048445,6.505264679293665,1.0,27.5277782
2023-07-16 04:00:00,9.7055556,3.9888888000000002,1335.3825195,30.6833334,26.6000001,1338.0,1.0,8879.102922697095,2151.31757580485,6.636066670570317,1.0,26.694444599999997
2023-07-16 04:10:00,9.6277779,3.9777776000000005,1330.0772951,30.1222222,26.1333335,1295.0,1.0,8740.574894172798,2163.1678727187164,6.749963737935866,1.0,26.144444599999996
2023-07-16 04:20:00,9.5333336,3.9944444,1331.9723875,29.8999999,26.0,1277.0,1.0,8581.00185406195,2173.3535533789236,6.71983245111127,1.0,25.905555500000002
2023-07-16 04:30:00,9.4666664,3.9833331999999997,1329.2154538999998,29.805555400000003,25.9611109,1263.0,1.0,8477.251262465597,2178.461722502258,6.71276606578419,1.0,25.8222222
2023-07-16 04:40:00,9.433333200000002,4.0166668,1337.4093016,29.7111111,25.872222,1261.0,1.0,8425.689536193398,2169.6325501923207,6.682037248736736,1.0,25.694444299999997
2023-07-16 04:50:00,9.4666664,3.9888888000000002,1337.7681032,29.7611112,25.894444399999998,1268.0,1.0,8523.128383041621,2177.2699747926868,6.721941034125978,1.0,25.772222399999997
2023-07-16 05:00:00,9.488888800000002,4.0055556,1332.9128661999998,29.544444499999997,25.6666668,1263.0,1.0,8500.717405731313,2164.866527996817,6.730851979058225,1.0,25.5388889
2023-07-16 05:10:00,9.416666600000001,3.9722220999999998,1339.4004393999999,29.3499997,25.527778,1240.0,1.0,8481.39902132862,2186.8990135540034,6.840334515153394,1.0,25.377777599999998
2023-07-16 05:20:00,9.3722223,3.9833331999999997,1333.6190672999999,29.3999999,25.6055558,1232.0,1.0,8358.78763382564,2173.258105618367,6.784973050490367,1.0,25.4166667
2023-07-16 05:30:00,9.2944445,4.0166668,1332.0931762,29.094444600000003,25.3722221,1213.0,1.0,8177.024957830848,2168.952092603781,6.741302496713223,1.0,25.0777778
2023-07-16 05:40:00,9.3944443,4.0222223999999995,1340.8395507,29.172222299999998,25.361111,1247.0,1.0,8378.349647468653,2171.403862235661,6.718947877767134,1.0,25.1499999
2023-07-16 05:50:00,9.5,4.0,1338.1739992,29.466666800000002,25.572222099999998,1267.0,1.0,8560.01154874684,2169.773455097877,6.756368106336765,1.0,25.466666800000002
2023-07-16 06:00:00,9.3722221,3.9944444,1332.0113772,29.372222299999997,25.5611113,1234.0,1.0,8331.528049246552,2158.169074026205,6.752204281273441,1.0,25.3777779
2023-07-16 06:10:00,9.344444300000001,4.0,1333.1897583,29.266666800000003,25.4944444,1232.0,1.0,8287.271130944424,2169.6586661178762,6.727050749174028,1.0,25.266666800000003
2023-07-16 06:20:00,9.422222000000001,4.0111112,1337.2652587,29.366666600000002,25.5555557,1251.0,1.0,8416.21408101395,2181.081075876071,6.727795429585157,1.0,25.3555554
2023-07-16 06:30:00,9.455555200000001,4.0111112,1338.6068602,29.516666800000003,25.655555800000002,1259.0,1.0,8476.70556927752,2168.047844435714,6.733055599951858,1.0,25.5055556
2023-07-16 06:40:00,9.5388892,3.9944444,1341.3698362999999,29.566667000000002,25.6722224,1274.0,1.0,8650.072068595022,2191.1190758407743,6.789743434998433,1.0,25.5722226
2023-07-16 06:50:00,9.5333336,4.0,1334.3005736999999,29.633333400000005,25.744444299999998,1273.0,1.0,8587.2594215701,2180.0891245551547,6.745898818174618,1.0,25.633333400000005
2023-07-16 07:00:00,9.5166669,4.0,1327.6502931,29.7,25.838888700000002,1267.0,1.0,8518.846945712374,2179.247713713254,6.724295339475658,1.0,25.7
2023-07-16 07:10:00,9.405555500000002,4.0111112,1336.4427369,29.544444699999996,25.7444444,1248.0,1.0,8385.198483219367,2179.653117530439,6.719118493888198,1.0,25.5333335
2023-07-16 07:20:00,9.4944444,4.0166668,1345.1588378000001,29.6944444,25.805555500000004,1277.0,1.0,8570.238755445202,2177.1984197752695,6.711449973449556,1.0,25.677777600000002
2023-07-16 07:30:00,9.4833333,4.0111112,1345.0556517,29.677778,25.8,1272.0,1.0,8560.817247288851,2180.218401337258,6.730676545923703,1.0,25.6666668
2023-07-16 07:40:00,9.4777776,3.9888888000000002,1340.4116821,29.6111112,25.7333334,1261.0,1.0,8557.228918631994,2176.984398772483,6.786314197761262,1.0,25.6222224
2023-07-16 07:50:00,9.3555553,3.9777776000000005,1336.2564575000001,29.538889,25.738889,1241.0,1.0,8358.262664712263,2171.9345999425595,6.735211731323906,1.0,25.561111399999998
2023-07-16 08:00:00,9.3666667,4.0222222,1332.1032104,29.5,25.711111,1237.0,1.0,8280.476946704941,2159.7474244988725,6.6945915235352045,1.0,25.477777800000002
2023-07-16 08:10:00,9.4055554,4.0166668,1334.1254516000001,29.5,25.7,1248.0,1.0,8361.86985228776,2174.387622061421,6.700642803333183,1.0,25.4833332
2023-07-16 08:20:00,9.433333200000002,4.0055557,1333.2686278,29.5055556,25.666666900000003,1255.0,1.0,8417.074410589412,2166.193941195065,6.708370196142704,1.0,25.4999999
2023-07-16 08:30:00,9.4777776,4.0,1336.7287963,29.6500002,25.794444500000004,1264.0,1.0,8516.564645836454,2181.1209797403035,6.738047220625765,1.0,25.6500002
2023-07-16 08:40:00,9.3944445,3.9944444,1332.7137208,29.505555500000003,25.705555600000004,1241.0,1.0,8370.253487090577,2174.6239242138804,6.744991607089949,1.0,25.5111111
2023-07-16 08:50:00,9.388889,4.0,1340.5401123,29.527778,25.694444499999996,1250.0,1.0,8402.139977990762,2164.9329143101522,6.722172155503356,1.0,25.527778
2023-07-16 09:00:00,9.388888900000001,3.9944444,1338.2455445,29.627778,25.811111,1248.0,1.0,8396.601259465619,2172.6944860016583,6.728298022726865,1.0,25.633333600000004
2023-07-16 09:10:00,9.4,4.0111112,1340.912024,29.538889,25.7388889,1252.0,1.0,8404.672302938172,2184.903909132393,6.713388243903259,1.0,25.527777800000003
2023-07-16 09:20:00,9.455555200000001,4.0111112,1343.6819457,29.8222222,25.9666667,1272.0,1.0,8508.724731171178,2181.182658869864,6.689574998723596,1.0,25.811111
2023-07-16 09:30:00,9.5055556,3.9944444,1341.1971802,29.9388885,26.022222399999997,1280.0,1.0,8596.699276182759,2168.132543441964,6.716622267089983,1.0,25.9444441
2023-07-16 09:40:00,9.5388892,4.0111112,1340.3798828,30.183333299999997,26.294444499999997,1292.0,1.0,8617.652748176199,2191.0191633810823,6.670077472613061,1.0,26.1722221
2023-07-16 09:50:00,9.3888888,4.0055556,1343.7771849,30.5388891,26.705555600000004,1278.0,1.0,8413.84524259977,2173.896103830989,6.5837858529160815,1.0,26.533333499999998
2023-07-16 10:00:00,9.45,4.0055556,1348.461975,30.816666700000003,26.9277777,1313.0,1.0,8539.122613413738,2178.2332771114106,6.503717528400605,1.0,26.811111099999998
2023-07-16 10:10:00,9.6111112,4.0,1353.2552857,30.7111111,26.6611109,1334.0,1.0,8831.670272861222,2158.2181807682455,6.620545843047259,1.0,26.7111111
2023-07-16 10:20:00,9.6611114,4.0,1345.4658815999999,30.366666600000002,26.3166666,1328.0,1.0,8859.094200475043,2162.698115170953,6.671066086734202,1.0,26.366666600000002
2023-07-16 10:30:00,9.588888999999998,4.0055556,1345.8185547,30.5555556,26.5888891,1322.0,1.0,8739.608231201684,2180.9250005921267,6.611100357014953,1.0,26.55
2023-07-16 10:40:00,9.6611112,4.0,1351.2720338,30.7111111,26.655555800000002,1352.0,1.0,8897.208013070558,2173.0057097805616,6.581088924919793,1.0,26.7111111
2023-07-16 10:50:00,9.605555599999999,3.9944444,1349.3732665,30.6000002,26.5555556,1327.0,1.0,8806.37109424652,2154.2428691057767,6.636311819679887,1.0,26.6055558
2023-07-16 11:00:00,9.5277779,4.0,1347.2641968,30.644444600000003,26.694444499999996,1307.0,1.0,8661.71935214341,2169.9361532414027,6.627132754479243,1.0,26.644444600000003
2023-07-16 11:10:00,9.5611112,4.0222223999999995,1348.3328614,30.811111099999998,26.8722221,1330.0,1.0,8686.12161949713,2186.383971080037,6.531089640351389,1.0,26.7888887
2023-07-16 11:20:00,9.6555556,4.011111,1345.4903809,30.9888888,26.977777600000003,1351.0,1.0,8832.940482193144,2182.9463699386056,6.538646294413316,1.0,26.977777800000002
2023-07-16 11:30:00,9.6222224,4.0,1347.8333251,31.1055558,27.083333399999997,1349.0,1.0,8813.626337168522,2172.404003636745,6.533579435151704,1.0,27.1055558
2023-07-16 11:40:00,9.6611114,4.0,1353.136499,31.4499998,27.4222219,1374.0,1.0,8909.446119105778,2195.190197665243,6.4843885496552165,1.0,27.4499998
2023-07-16 11:50:00,9.6333334,4.0166668,1350.3523438,31.5055556,27.472222,1371.0,1.0,8821.374943568595,2172.757011535435,6.4344890111947475,1.0,27.4888888
2023-07-16 12:00:00,9.6666668,3.9888888000000002,1357.017163,31.6722222,27.5722223,1392.0,1.0,8961.412989252323,2171.16402572139,6.438541361584802,1.0,27.6833334
