ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-07-16 12:10:00,9.627778,3.9888888000000002,1351.720154,31.694444600000004,27.6611111,1372.0,1.0,8865.268827906075,2182.289586933482,6.461941830620089,1.0,27.705555800000003
2023-07-16 12:20:00,9.6055557,4.0111112,1347.0189452999998,31.8722221,27.8611111,1375.0,1.0,8764.609646353536,2173.4617798161107,6.3745659789449025,1.0,27.8611109
2023-07-16 12:30:00,9.65,4.0166668,1353.9168457,31.866666600000002,27.8388889,1384.0,1.0,8871.197900502011,2189.0917189860147,6.410368974899289,1.0,27.8499998
2023-07-16 12:40:00,9.7722222,4.0055556,1352.9276976,32.0222222,27.8833332,1429.0,1.0,9074.161367444383,2181.9775826400205,6.350507975393373,1.0,28.0166666
2023-07-16 12:50:00,9.8055555,3.9888888000000002,1351.2753661000002,32.177778,27.9611108,1442.0,1.0,9141.798858397431,2158.040677453209,6.339739325436867,1.0,28.1888892
2023-07-16 13:00:00,9.761111199999998,4.0055556,1357.0469117,32.166667,28.016666800000003,1426.0,1.0,9084.511745523598,2177.5248055794364,6.370757962655739,1.0,28.1611114
2023-07-16 13:10:00,9.7722224,3.9833331999999997,1355.4865601,32.2055555,28.044444699999996,1435.0,1.0,9126.533602876618,2182.2761246557507,6.360366385154408,1.0,28.2222223
2023-07-16 13:20:00,9.7944446,4.0166668,1351.8020752,32.4611111,28.322222099999998,1446.0,1.0,9084.213387216038,2187.6005740219007,6.282650694396231,1.0,28.444444299999997
2023-07-16 13:30:00,9.777778,3.9944444,1347.71604,32.338888600000004,28.166666900000003,1429.0,1.0,9065.381736057416,2162.6259674173116,6.343900563767362,1.0,28.344444199999998
2023-07-16 13:40:00,9.738889,4.0055556,1343.6335816,32.188889,28.094444700000004,1407.0,1.0,8959.80292576852,2176.971475600992,6.368346918731914,1.0,28.1833334
2023-07-16 13:50:00,9.8777776,4.0055556,1334.7505735999998,32.2388889,28.0611112,1450.0,1.0,9116.13959932843,2174.528112905767,6.287291386668098,1.0,28.233333299999998
2023-07-16 14:00:00,9.8499998,3.9888888000000002,1332.9094849,32.1722223,28.0055556,1426.0,1.0,9086.460170245466,2169.5638442321742,6.371968784492053,1.0,28.183333499999996
2023-07-16 14:10:00,9.788889000000001,4.0055556,1333.7133423,32.0055555,27.8833332,1404.0,1.0,8971.209089140724,2164.1766910697756,6.389920788863445,1.0,27.9999999
2023-07-16 14:20:00,9.7333332,3.9888888000000002,1331.0055298,31.7777777,27.7000001,1374.0,1.0,8892.777989315151,2164.7700279447135,6.472694268959971,1.0,27.7888889
2023-07-16 14:30:00,9.7444444,4.027778,1331.7755494,31.594444499999998,27.55,1381.0,1.0,8854.892742602233,2176.0693139454056,6.412352352739555,1.0,27.566666500000004
2023-07-16 14:40:00,9.7722222,3.9833331999999997,1328.8620606,31.8055556,27.7111111,1388.0,1.0,8947.270697376462,2170.39323041648,6.446723163230165,1.0,27.822222399999998
2023-07-16 14:50:00,9.677778,3.9944444,1333.6291016999999,31.461111199999998,27.438888900000002,1361.0,1.0,8815.533975631912,2175.3767349333343,6.4774798779676175,1.0,27.466666800000002
2023-07-16 15:00:00,9.761111099999999,4.0111112,1337.0140137,31.327777700000002,27.227777800000002,1380.0,1.0,8941.495211256148,2164.7578148268185,6.479459978375371,1.0,27.316666500000004
2023-07-16 15:10:00,9.7055556,3.9944444,1334.5053833,31.138889,27.1,1356.0,1.0,8864.38287440706,2176.0516881961817,6.537352193263885,1.0,27.144444599999996
2023-07-16 15:20:00,9.7444444,4.0055556,1336.7098144,31.5055556,27.4333331,1377.0,1.0,8922.318863859098,2174.607063361259,6.479755699426187,1.0,27.5
2023-07-16 15:30:00,9.7111111,4.0111112,1339.4403076,31.444444299999997,27.394444299999996,1374.0,1.0,8880.084697851376,2176.8535682527654,6.463072207547763,1.0,27.4333331
2023-07-16 15:40:00,9.7555556,4.0,1336.5816528999999,31.666666900000003,27.6000001,1384.0,1.0,8947.373926474771,2184.3497982652216,6.464963230160994,1.0,27.666666900000003
2023-07-16 15:50:00,9.7444444,3.9888888000000002,1340.798877,31.694444600000004,27.627778,1386.0,1.0,8975.6043202103,2190.7564274439037,6.476096909274489,1.0,27.705555800000003
2023-07-16 16:00:00,9.738888900000001,4.0,1341.993872,31.7666666,27.6888891,1390.0,1.0,8957.689408963099,2181.829048657767,6.4444225663559065,1.0,27.7666666
2023-07-16 16:10:00,9.7222223,3.9944444,1336.0811158000001,31.8388888,27.755555700000002,1388.0,1.0,8900.95088967132,2166.553771591475,6.412792827137085,1.0,27.844444399999997
2023-07-16 16:20:00,9.7444445,4.0055556,1335.7002195999999,31.827777700000002,27.7611111,1388.0,1.0,8915.675839257226,2178.483558357181,6.4234289438304355,1.0,27.822222099999998
2023-07-16 16:30:00,9.7722224,4.0055556,1342.8239869000001,32.0388889,27.944444499999996,1410.0,1.0,9006.529968874107,2187.6074694244094,6.387705479468102,1.0,28.0333333
2023-07-16 16:40:00,9.7222221,4.0,1341.9192994999999,31.8444443,27.738889,1394.0,1.0,8931.085054241481,2162.371872255883,6.407081847737156,1.0,27.8444443
2023-07-16 16:50:00,9.7944445,4.0055556,1350.9941285,32.0277778,27.905555299999996,1425.0,1.0,9096.268433190335,2194.5455718725134,6.383432649441018,1.0,28.022222199999998
2023-07-16 17:00:00,9.7500001,3.9666664,1340.6121581,31.8944442,27.755555500000003,1402.0,1.0,9017.695563643367,2164.4864233123853,6.432545516646454,1.0,27.9277778
2023-07-16 17:10:00,9.722222,4.0,1342.2024292,31.544444399999996,27.472222199999997,1380.0,1.0,8932.996835219828,2177.4888875636925,6.473254448428643,1.0,27.544444399999996
2023-07-16 17:20:00,9.7000002,3.9888889,1338.2735229,31.294444499999997,27.227777800000002,1368.0,1.0,8889.652060033288,2168.7473761406254,6.498503107024028,1.0,27.3055556
2023-07-16 17:30:00,9.7055555,4.0055556,1339.426697,31.094444700000004,27.0722223,1354.0,1.0,8879.840427399819,2187.6349525203887,6.558280081291864,1.0,27.0888891
2023-07-16 17:40:00,9.7444446,4.0,1334.6178099,31.183333299999997,27.105555700000004,1376.0,1.0,8916.908731064366,2170.285309305279,6.480747690758544,1.0,27.183333299999997
2023-07-16 17:50:00,9.6611114,4.0,1338.9114746,31.277777800000003,27.2555556,1352.0,1.0,8815.933387879664,2173.5753520320786,6.520728877334291,1.0,27.277777800000003
2023-07-16 18:00:00,9.6333334,4.0055556,1339.8171875,31.233333299999998,27.233333299999998,1348.0,1.0,8769.91745485987,2174.862559532098,6.506001912556515,1.0,27.2277777
2023-07-16 18:10:00,9.688889,4.0,1342.8321655,31.166667,27.111111,1362.0,1.0,8885.066517189818,2172.374497959073,6.523548123228352,1.0,27.166667
2023-07-16 18:20:00,9.6722225,4.0222223999999995,1341.0974486999999,31.361111,27.338888700000002,1366.0,1.0,8812.925294597033,2175.889818003793,6.451893000893039,1.0,27.3388886
2023-07-16 18:30:00,9.6611114,4.0,1339.1180421,31.7,27.688889,1368.0,1.0,8817.27866216184,2183.241701230005,6.445607291550962,1.0,27.7
2023-07-16 18:40:00,9.6555558,4.0111112,1348.461377,31.672222299999998,27.644444399999998,1373.0,1.0,8852.787414563285,2183.0482021613507,6.447827464878694,1.0,27.6611111
2023-07-16 18:50:00,9.7500001,3.9833331999999997,1341.6828369,31.6111112,27.516666800000003,1392.0,1.0,8998.59533403067,2181.9709836571433,6.464723386532111,1.0,27.627778
2023-07-16 19:00:00,9.677778,3.9944444,1335.0532104,31.7722223,27.7444446,1371.0,1.0,8825.035432164406,2176.596482642971,6.437070590308603,1.0,27.7777779
2023-07-16 19:10:00,9.6722225,4.0055556,1334.8036743,31.722222199999997,27.7055557,1371.0,1.0,8797.473767926776,2176.7571759971447,6.416904402396497,1.0,27.716666600000003
2023-07-16 19:20:00,9.7000001,4.027778,1344.2905885,31.9111111,27.872222,1393.0,1.0,8868.556396190455,2184.485790140791,6.366691559504793,1.0,27.883333099999998
2023-07-16 19:30:00,9.683333600000001,3.9833331999999997,1339.5953001,31.9888889,27.9333329,1390.0,1.0,8880.9367641345,2177.4349819166646,6.3893223370261,1.0,28.005555700000002
2023-07-16 19:40:00,9.683333600000001,3.9944444,1335.407654,31.8277778,27.7888889,1373.0,1.0,8835.963663791516,2173.3250105798124,6.435550208303018,1.0,27.833333399999997
2023-07-16 19:50:00,9.6777779,3.9944444,1339.4909058,32.0833334,28.055555700000003,1393.0,1.0,8854.364938056304,2187.5408588271594,6.356515529995798,1.0,28.088889
2023-07-16 20:00:00,9.6833334,3.9833331999999997,1333.2281372,32.4333333,28.3999998,1402.0,1.0,8838.821049226444,2183.1437570783064,6.305157730187235,1.0,28.4500001
2023-07-16 20:10:00,9.577777999999999,4.0055556,1329.6844482000001,32.283333299999995,28.344444199999998,1361.0,1.0,8617.596925367741,2178.1850717957577,6.331872503542638,1.0,28.2777777
2023-07-16 20:20:00,9.5888891,3.9888888000000002,1329.6142214,32.1777778,28.211111,1363.0,1.0,8660.165918446102,2172.665977594931,6.3553304246640225,1.0,28.188889
2023-07-16 20:30:00,9.583333499999998,4.0111112,1323.6154908,31.5888888,27.65,1334.0,1.0,8578.22952383261,2163.8453437465623,6.43092202672555,1.0,27.5777776
2023-07-16 20:40:00,9.677777899999999,4.0222223999999995,1335.5866211,31.3944442,27.3666665,1359.0,1.0,8785.59605098455,2165.5089503009,6.464610345242912,1.0,27.3722218
2023-07-16 20:50:00,9.755555699999999,4.0,1327.1668212,31.333333,27.272222399999997,1370.0,1.0,8884.306267349511,2170.941783105329,6.485093924499513,1.0,27.333333
2023-07-16 21:00:00,9.627778,3.9944444,1329.9264404,31.2111111,27.222222199999997,1336.0,1.0,8713.789938859387,2166.237839243785,6.5227860819782695,1.0,27.2166667
2023-07-16 21:10:00,9.594444499999998,4.0,1324.4804811,30.8999998,26.961111199999998,1313.0,1.0,8618.210111723942,2167.824585048832,6.564081089906006,1.0,26.8999998
2023-07-16 21:20:00,9.5666669,3.9944444,1324.005127,30.8277776,26.922221999999998,1304.0,1.0,8580.914481472428,2176.1905260557537,6.580735113670386,1.0,26.8333332
2023-07-16 21:30:00,9.561111499999999,3.9944444,1323.1186647,30.8,26.877777400000003,1307.0,1.0,8566.621555255984,2164.492600766705,6.554642783462829,1.0,26.8055556
2023-07-16 21:40:00,9.572222499999999,4.0055556,1320.2792725,30.761111,26.855555399999997,1305.0,1.0,8548.236188622186,2169.153975336514,6.55055328728965,1.0,26.7555554
2023-07-16 21:50:00,9.6277778,4.0166668,1329.5533326,30.8999999,26.9555554,1328.0,1.0,8677.122544082215,2180.831471490378,6.534339666600388,1.0,26.883333099999998
2023-07-16 22:00:00,9.5944447,3.9833331999999997,1327.3418944999999,31.088889,27.155555800000002,1320.0,1.0,8662.43983864735,2182.2086700643977,6.563151254584537,1.0,27.1055558
2023-07-16 22:10:00,9.555555799999999,4.0,1330.8395263,31.0222223,27.1055558,1317.0,1.0,8599.403431407249,2176.9051758284086,6.530030814672254,1.0,27.0222223
2023-07-16 22:20:00,9.5944446,4.0,1325.6422486,31.033333499999998,27.1111114,1313.0,1.0,8625.827523938096,2178.692304973368,6.569741743254198,1.0,27.033333499999998
2023-07-16 22:30:00,9.5388892,4.0166668,1325.4635864,30.9999999,27.1111114,1310.0,1.0,8513.221393413185,2171.8968600355192,6.498845127288855,1.0,26.9833331
2023-07-16 22:40:00,9.6666667,4.0166668,1335.0830689,31.133333500000003,27.1333335,1358.0,1.0,8773.57203393887,2177.782061241195,6.460848381813643,1.0,27.116666700000003
2023-07-16 22:50:00,9.688889,3.972222,1331.9403688,31.277778,27.25,1355.0,1.0,8856.13227557826,2179.6974299363246,6.535980642950422,1.0,27.305556000000003
2023-07-16 23:00:00,9.583333499999998,3.9944444,1326.1865724,31.233333500000004,27.305555500000004,1322.0,1.0,8620.713309278322,2176.6350172973116,6.521230824490635,1.0,27.2388891
2023-07-16 23:10:00,9.550000299999999,4.0111112,1327.1718873,31.3166666,27.4166665,1321.0,1.0,8549.946137445999,2176.2515510796065,6.472829929962077,1.0,27.305555400000003
2023-07-16 23:20:00,9.555555799999999,3.9888888000000002,1330.6116088,31.4944444,27.5666669,1330.0,1.0,8615.125010646432,2177.026168193485,6.477790599557659,1.0,27.5055556
2023-07-16 23:30:00,9.583333499999998,4.0055556,1327.9549439,31.5111112,27.5666671,1340.0,1.0,8615.068522007652,2170.037090554543,6.429590636441715,1.0,27.5055556
2023-07-16 23:40:00,9.600000099999999,4.0055556,1335.0261231,31.7277777,27.75,1359.0,1.0,8686.779082474923,2171.517087070534,6.392083940677623,1.0,27.7222221
2023-07-16 23:50:00,9.6500002,3.9944444,1329.8741577,31.7999999,27.805555500000004,1364.0,1.0,8747.727760973883,2176.4825115732515,6.413608951176776,1.0,27.805555500000004
2023-07-17 00:00:00,9.575757727272727,3.9949494545454542,1327.035467,31.78787872727273,27.853535363636365,1339.090909090909,1.0,8613.823445796594,2175.0909534816315,6.432753043356208,1.0,27.79292927272727
2023-07-17 00:10:00,9.572222499999999,4.0222223999999995,1331.3632203000002,31.722222,27.7833333,1347.0,1.0,8594.07557982624,2170.0394264907527,6.3805542835592615,1.0,27.6999996
2023-07-17 00:20:00,9.594444499999998,4.0,1336.5706664,31.6166668,27.6444445,1346.0,1.0,8696.925830200033,2173.871677482447,6.461357057828233,1.0,27.6166668
2023-07-17 00:30:00,9.6833332,4.0166668,1340.1880735999998,31.6944444,27.688888900000002,1377.0,1.0,8832.847104512339,2191.6405733170823,6.414725268812937,1.0,27.677777600000002
2023-07-17 00:40:00,9.6944445,3.9888888000000002,1336.2269898,31.8499999,27.7888889,1378.0,1.0,8867.354179353082,2169.066855445925,6.435113769397965,1.0,27.8611111
2023-07-17 00:50:00,9.6333334,3.9888888000000002,1325.7259399999998,31.7000001,27.722222,1348.0,1.0,8703.362912436767,2172.7061439273502,6.456680478528737,1.0,27.7111113
2023-07-17 01:00:00,9.611111,4.0,1325.1883911999998,31.866666400000003,27.922221999999998,1353.0,1.0,8648.502986733913,2180.2958548389183,6.392255755659978,1.0,27.866666400000003
2023-07-17 01:10:00,9.6222223,4.0166668,1327.8230225,31.9611108,27.977777600000003,1362.0,1.0,8657.269912332771,2162.5954601743697,6.356294593566035,1.0,27.944443999999997
2023-07-17 01:20:00,9.6277778,4.0111112,1335.5148315000001,32.0388892,28.0388891,1372.0,1.0,8724.535483554411,2170.314959304076,6.359160647832797,1.0,28.027778
2023-07-17 01:30:00,9.6722225,3.9944444,1329.4982666,32.0444448,28.0055556,1381.0,1.0,8779.770326991935,2163.0337116630226,6.357687206436188,1.0,28.050000400000005
2023-07-17 01:40:00,9.683333600000001,4.0055556,1334.4184693,32.0777779,28.055555500000004,1387.0,1.0,8812.171579843292,2180.20165054129,6.353783843824065,1.0,28.0722223
2023-07-17 01:50:00,9.7,3.9944444,1332.5382936,32.211111,28.1722222,1392.0,1.0,8842.762359212156,2178.8043653761847,6.3527161353899455,1.0,28.216666600000003
2023-07-17 02:00:00,9.5888891,3.9888888000000002,1325.5253539,32.0944444,28.1222225,1356.0,1.0,8633.622319871467,2162.3531093793877,6.367502416337233,1.0,28.105555600000002
2023-07-17 02:10:00,9.594444499999998,4.0055556,1327.32229,31.9388888,28.005555500000003,1353.0,1.0,8628.051489747802,2181.834896675818,6.377162939236641,1.0,27.9333332
2023-07-17 02:20:00,9.555556,4.0055556,1329.7619141,31.955555600000004,28.0388889,1344.0,1.0,8583.802943551194,2179.454046279075,6.387080590508439,1.0,27.95
2023-07-17 02:30:00,9.6500002,4.0055556,1331.4247438,31.9944446,27.977777600000003,1375.0,1.0,8740.74533834944,2165.757462504354,6.356848362618002,1.0,27.988889
2023-07-17 02:40:00,9.6555558,3.9944444,1327.9537721000002,31.6055558,27.594444699999997,1354.0,1.0,8743.832969032435,2164.4736700462818,6.45784761188712,1.0,27.6111114
2023-07-17 02:50:00,9.600000099999999,3.9944444,1322.7601683999999,31.477777600000003,27.5388891,1331.0,1.0,8624.194638576451,2173.068020976779,6.479711947763681,1.0,27.483333199999997
2023-07-17 03:00:00,9.561111399999998,3.9944444,1324.6818971,31.472222199999997,27.5611113,1325.0,1.0,8576.613592080826,2176.7363329489663,6.472969568354541,1.0,27.477777800000002
2023-07-17 03:10:00,9.6166667,4.0,1324.3921509,31.5722223,27.6222224,1349.0,1.0,8651.953785682945,2176.880055796052,6.413574072214772,1.0,27.5722223
2023-07-17 03:20:00,9.638889,3.9888888000000002,1321.4430664,31.5,27.5222223,1344.0,1.0,8683.811795608686,2167.566425426453,6.461213105744479,1.0,27.5111112
2023-07-17 03:30:00,9.6111112,4.0055556,1325.7260620000002,31.561111099999998,27.6222222,1339.0,1.0,8643.244956111892,2178.9590593320704,6.455250007363221,1.0,27.555555500000004
2023-07-17 03:40:00,9.6277779,4.0222223999999995,1328.8075195,31.6500001,27.6999999,1355.0,1.0,8663.358890925138,2180.7881954143927,6.393971314371878,1.0,27.627777700000003
2023-07-17 03:50:00,9.6611113,3.972222,1321.0251343,31.805555400000003,27.811111,1358.0,1.0,8740.82378620029,2173.82340357135,6.436882187103978,1.0,27.833333399999997
2023-07-17 04:00:00,9.566666999999999,4.0166668,1328.87511,31.6666668,27.7555556,1332.0,1.0,8578.044969200306,2178.6058631365986,6.440305720778243,1.0,27.65
2023-07-17 04:10:00,9.577777999999999,4.0055556,1331.4834716,31.655555600000003,27.705555500000003,1348.0,1.0,8629.375909608452,2171.9213404878187,6.4018526030493135,1.0,27.65
2023-07-17 04:20:00,9.5722224,4.0166668,1331.2421507,31.8555555,27.922221999999998,1356.0,1.0,8602.015113911577,2176.8043830673005,6.343904280937826,1.0,27.838888700000002
2023-07-17 04:30:00,9.6222222,4.0,1338.4688232,32.027778,28.0333336,1375.0,1.0,8752.414772898112,2179.970343766294,6.365450542653348,1.0,28.027778
2023-07-17 04:40:00,9.677778,4.0055556,1341.0866333,31.9777777,27.9277777,1390.0,1.0,8847.625161790187,2173.42395914199,6.36544169268953,1.0,27.9722221
2023-07-17 04:50:00,9.6444446,3.9833331999999997,1334.2925415,32.011111,27.961111199999998,1371.0,1.0,8785.500434785808,2156.1950513159786,6.408341540580002,1.0,28.027777800000003
2023-07-17 05:00:00,9.6,3.9888888000000002,1325.6203369999998,31.405555500000002,27.4444444,1332.0,1.0,8651.29364981456,2166.9671526336606,6.495125611522445,1.0,27.4166667
2023-07-17 05:10:00,9.6166667,4.0111112,1328.0125,31.455555500000003,27.516666800000003,1341.0,1.0,8658.34448372364,2182.6640520337533,6.456663776920095,1.0,27.444444299999997
2023-07-17 05:20:00,9.6444446,4.0055556,1329.7048585,31.8277776,27.8611109,1365.0,1.0,8720.968506790416,2186.303057875913,6.389061202854377,1.0,27.822222
2023-07-17 05:30:00,9.6611113,3.9944444,1329.5106934,32.0388889,28.0277777,1377.0,1.0,8762.61545625709,2173.456200310104,6.363579394375812,1.0,28.044444500000004
2023-07-17 05:40:00,9.677778,3.9944444,1328.91687,32.25,28.2388889,1387.0,1.0,8784.403362508701,2180.318695475732,6.333569852332564,1.0,28.2555556
2023-07-17 05:50:00,9.566666999999999,3.9888888000000002,1328.2517333,32.2166668,28.2777777,1355.0,1.0,8617.080846057263,2176.7728705910226,6.359492752317008,1.0,28.227778
2023-07-17 06:00:00,9.583333499999998,4.0055556,1330.6607665,32.1777779,28.2388888,1358.0,1.0,8632.627259945362,2180.8853704145313,6.357063069450467,1.0,28.172222299999998
2023-07-17 06:10:00,9.6222223,4.0,1328.6592531000001,31.9388888,27.9277778,1360.0,1.0,8688.348193516465,2154.0027529924164,6.3888748310785655,1.0,27.9388888
2023-07-17 06:20:00,9.6500002,4.027778,1333.6955567,31.633333400000005,27.6500001,1365.0,1.0,8721.31120916222,2177.346417930269,6.389372704314483,1.0,27.605555400000004
2023-07-17 06:30:00,9.7444444,4.0,1337.9573364,31.666667,27.6055555,1385.0,1.0,8939.405269716415,2185.8019380018536,6.454498293881954,1.0,27.666667
2023-07-17 06:40:00,9.6333334,3.9833331999999997,1331.2819091,31.6777778,27.6611112,1357.0,1.0,8748.522911968816,2163.1686338155787,6.447294928765475,1.0,27.694444599999997
2023-07-17 06:50:00,9.6,4.0111112,1323.9445924,31.488889,27.5500001,1334.0,1.0,8606.172873672052,2169.765503993461,6.451553017591733,1.0,27.477777800000002
2023-07-17 07:00:00,9.6333334,4.0055556,1329.2976806000001,31.6222222,27.6500002,1353.0,1.0,8700.979269612415,2176.3207005524173,6.4310398916869245,1.0,27.616666600000002
2023-07-17 07:10:00,9.6666668,4.0166668,1331.0861451,31.705555600000004,27.7,1368.0,1.0,8747.215797647881,2171.278907646303,6.394304267368458,1.0,27.6888888
2023-07-17 07:20:00,9.711111200000001,4.0,1331.7974485999998,31.905555299999996,27.8499999,1385.0,1.0,8846.286800877551,2169.1108046415566,6.387233781169896,1.0,27.905555299999996
2023-07-17 07:30:00,9.6888891,4.0,1334.0862793000001,32.0055556,27.955555200000003,1389.0,1.0,8827.151380486535,2168.8304334508794,6.355179475084664,1.0,28.0055556
2023-07-17 07:40:00,9.6833335,3.9944444,1328.5346559,31.972222,27.9222221,1378.0,1.0,8790.380567092809,2158.7544944910687,6.379173996902526,1.0,27.977777600000003
2023-07-17 07:50:00,9.6222222,3.9888888000000002,1330.6838257,31.861111,27.855555400000004,1355.0,1.0,8718.845200047934,2162.3739061267697,6.434615967331244,1.0,27.8722222
2023-07-17 08:00:00,9.611111099999999,4.0166668,1324.6810788999999,31.9944444,28.0500001,1357.0,1.0,8619.57817978424,2174.6951728515996,6.352197190476001,1.0,27.977777600000003
2023-07-17 08:10:00,9.6222224,4.0111112,1333.5080932,32.2500001,28.294444399999996,1373.0,1.0,8702.792409078169,2190.23233943658,6.338768412388847,1.0,28.2388889
2023-07-17 08:20:00,9.6722225,4.0,1331.3972778,32.2500001,28.244444499999997,1390.0,1.0,8783.62101482088,2183.7655950592393,6.319151809223654,1.0,28.2500001
2023-07-17 08:30:00,9.65,3.9833331999999997,1326.0257447,32.344444200000005,28.3388888,1380.0,1.0,8739.556919698076,2172.227467822222,6.333116910110588,1.0,28.361111
2023-07-17 08:40:00,9.5277779,3.9888888000000002,1323.1570923,32.133333500000006,28.2055557,1338.0,1.0,8524.074301418968,2158.880027061166,6.371102259894522,1.0,28.1444447
2023-07-17 08:50:00,9.6055558,4.027778,1326.6377564,31.9222222,28.0000001,1353.0,1.0,8606.450922397562,2183.16582881316,6.361460750211021,1.0,27.8944442
2023-07-17 09:00:00,9.600000099999999,3.9888888000000002,1326.6006103,32.155555799999995,28.211111,1359.0,1.0,8657.585638627894,2183.329933789611,6.370557552716012,1.0,28.166666999999997
2023-07-17 09:10:00,9.527778,4.0055556,1331.7967529,32.005555400000006,28.1055558,1341.0,1.0,8553.805870583372,2181.425073120362,6.378952991604439,1.0,27.9999998
2023-07-17 09:20:00,9.611111,4.0055556,1336.7454346,32.0000001,28.0000001,1369.0,1.0,8715.354025105973,2167.609703949294,6.366261955016195,1.0,27.994444500000004
2023-07-17 09:30:00,9.6833333,4.0166668,1338.7470214,31.9833334,27.961111,1384.0,1.0,8823.422194228073,2182.017006008049,6.375549422522376,1.0,27.966666600000003
2023-07-17 09:40:00,9.6444446,3.9833331999999997,1325.5103392,31.983333400000003,27.972222199999997,1362.0,1.0,8728.000341614548,2162.824721185098,6.40910892303525,1.0,28.0000002
2023-07-17 09:50:00,9.4833332,4.0055556,1326.3145141999998,31.772222399999997,27.8944445,1324.0,1.0,8450.157723608627,2167.1877674811954,6.382360564842995,1.0,27.766666800000003
2023-07-17 10:00:00,9.511111199999998,4.0111112,1330.5138305,31.7999999,27.927777600000002,1334.0,1.0,8511.416138777098,2186.1987549910364,6.380664795885188,1.0,27.7888887
2023-07-17 10:10:00,9.555556,4.0,1335.4499999,31.977777600000003,28.044444699999996,1351.0,1.0,8629.181802288325,2181.620484006802,6.387445006568119,1.0,27.977777600000003
2023-07-17 10:20:00,9.6000003,4.0166668,1340.7384401,32.0,28.0055556,1372.0,1.0,8706.643757685766,2169.4150930240003,6.346419606361553,1.0,27.983333199999997
2023-07-17 10:30:00,9.7055556,4.0,1338.6295289,32.3166666,28.25,1409.0,1.0,8883.167923491927,2175.999005302858,6.304754261775583,1.0,28.316666599999998
2023-07-17 10:40:00,9.7277777,4.0166668,1346.8225585,32.2944445,28.2000003,1414.0,1.0,8946.291948731985,2175.5549047479767,6.326965961641478,1.0,28.2777777
2023-07-17 10:50:00,9.827777600000001,4.027778,1364.0918944999999,32.416666500000005,28.2111113,1469.0,1.0,9202.13137843186,2181.6018430142967,6.26448506526063,1.0,28.3888885
2023-07-17 11:00:00,9.9444444,4.0222223999999995,1365.1586548,32.5999999,28.294444399999996,1511.0,1.0,9403.077511896645,2179.474695824638,6.2231301602058,1.0,28.577777500000003
2023-07-17 11:10:00,10.0944447,4.0055556,1359.6724365,32.533333600000006,28.1111114,1552.0,1.0,9629.14658235438,2173.8835450413108,6.204425629594995,1.0,28.527778
2023-07-17 11:20:00,10.077777999999999,3.9888888000000002,1356.4501708,32.3611111,27.9777777,1528.0,1.0,9606.427910267068,2184.0843680185017,6.2870001306220376,1.0,28.372222299999997
2023-07-17 11:30:00,10.1944447,4.027778,1356.1818238,32.6777778,28.2611112,1578.0,1.0,9726.877401154661,2200.8973739438106,6.164565845789227,1.0,28.6499998
2023-07-17 11:40:00,10.1666668,3.9666664,1335.9246093,32.7444445,28.2999999,1549.0,1.0,9633.575880072072,2163.3658095376195,6.219926805606295,1.0,28.7777781
2023-07-17 11:50:00,10.0500001,3.9888888000000002,1331.839734,32.605555800000005,28.311111,1500.0,1.0,9388.936709304398,2180.0438519454624,6.259329481011659,1.0,28.616667
2023-07-17 12:00:00,10.0500002,4.0,1335.089148,32.6722221,28.3777775,1507.0,1.0,9394.54562406883,2182.574966099915,6.234027976955536,1.0,28.6722221
2023-07-17 12:10:00,10.1,4.0111112,1330.3968140000002,32.5499999,28.216666800000002,1508.0,1.0,9421.635063308042,2168.626351709715,6.247759107212799,1.0,28.5388887
2023-07-17 12:20:00,10.1277778,3.9944444,1330.8421388000002,32.555555500000004,28.2111113,1517.0,1.0,9493.779639423452,2179.0791960881743,6.2582852596021175,1.0,28.561111099999998
2023-07-17 12:30:00,10.0388891,3.9888888000000002,1339.1828125,32.6000003,28.311111,1501.0,1.0,9423.032887099294,2190.040042623668,6.277961628572947,1.0,28.6111115
2023-07-17 12:40:00,10.0611112,4.033333600000001,1345.1534303,32.694444399999995,28.355555499999998,1520.0,1.0,9430.737790752308,2169.9713510140427,6.204818825789948,1.0,28.6611108
2023-07-17 12:50:00,10.1333334,3.9888888000000002,1334.9313598,32.7722222,28.383333299999997,1539.0,1.0,9540.154983494513,2170.4807821340974,6.199404218027318,1.0,28.783333399999997
2023-07-17 13:00:00,10.0777779,3.9833331999999997,1333.3338623,32.727778,28.4166665,1512.0,1.0,9451.099679044295,2186.443646001506,6.25077651446104,1.0,28.744444799999997
2023-07-17 13:10:00,10.094444499999998,4.0166668,1336.169165,32.6388891,28.2888887,1515.0,1.0,9445.461105889199,2166.3503590484306,6.23460388351464,1.0,28.622222299999997
2023-07-17 13:20:00,10.072222499999999,4.0166668,1336.4449829999999,32.727777700000004,28.433333299999997,1515.0,1.0,9412.815473857549,2187.8618345867503,6.213430200421994,1.0,28.7111109
2023-07-17 13:30:00,10.1277778,4.0,1335.8527343,32.861111199999996,28.477777800000002,1543.0,1.0,9520.789093076855,2170.178126630782,6.1703597829976164,1.0,28.8611112
2023-07-17 13:40:00,10.088888899999999,4.0055556,1331.8855712,32.866666599999995,28.5444443,1523.0,1.0,9423.657449692633,2177.6175546678155,6.1876341131707395,1.0,28.861111
2023-07-17 13:50:00,10.0722223,4.0166668,1340.6071166,32.9611109,28.633333399999998,1530.0,1.0,9442.290078741931,2179.8597280328872,6.171506304017583,1.0,28.9444441
2023-07-17 14:00:00,10.0888891,3.9944444,1348.0463499,32.894444199999995,28.5388889,1543.0,1.0,9555.438878884264,2190.849149063709,6.192776462757595,1.0,28.8999998
2023-07-17 14:10:00,10.111111099999999,4.0166668,1356.5078733999999,33.0888889,28.6777778,1570.0,1.0,9615.555854449205,2180.259238585911,6.124654857570713,1.0,29.072222099999998
2023-07-17 14:20:00,10.1166669,3.9833331999999997,1355.865857,33.2166668,28.788888800000002,1583.0,1.0,9672.509391030791,2185.5737301245586,6.110177744130724,1.0,29.233333599999998
2023-07-17 14:30:00,10.0,3.9888888000000002,1350.2253172,33.25,28.883333299999997,1539.0,1.0,9439.94249050227,2161.788302539419,6.134032763734446,1.0,29.2611112
2023-07-17 14:40:00,10.0055556,4.0222223999999995,1357.9859497,33.294444399999996,28.9722223,1553.0,1.0,9450.292532711625,2188.906560688988,6.085622995362502,1.0,29.272222
2023-07-17 14:50:00,10.0166668,4.0111112,1356.8093506,33.2944445,28.9277777,1554.0,1.0,9477.274812383861,2172.200598046381,6.098911996422666,1.0,29.2833333
2023-07-17 15:00:00,10.1055555,4.0222223999999995,1360.1286745,33.516666699999995,29.1166668,1587.0,1.0,9623.58361636048,2190.6583159361294,6.064262586210045,1.0,29.494444299999998
2023-07-17 15:10:00,10.0833333,3.9944444,1357.1718384,33.6444446,29.2277777,1583.0,1.0,9611.282165277004,2179.193391743025,6.071649633855049,1.0,29.6500002
2023-07-17 15:20:00,10.083333499999998,4.0222223999999995,1363.1206544000001,33.8111111,29.3999998,1605.0,1.0,9609.467354344084,2185.8792278647766,5.98750624093471,1.0,29.7888887
2023-07-17 15:30:00,10.077777999999999,3.9944444,1360.3319702000001,33.9388886,29.5055556,1601.0,1.0,9625.017875741196,2177.2041882924486,6.01189808943146,1.0,29.9444442
2023-07-17 15:40:00,10.0500002,4.0055556,1353.7047241,33.9277776,29.5500003,1590.0,1.0,9516.872038344562,2181.412010798715,5.985623066546406,1.0,29.922221999999998
2023-07-17 15:50:00,10.1611114,4.0222223999999995,1358.3034911999998,34.127778,29.655555600000003,1635.0,1.0,9698.322260875557,2178.846110879824,5.931868134225015,1.0,30.105555600000002
2023-07-17 16:00:00,10.1444446,4.0,1363.8644288,34.238889,29.7666666,1642.0,1.0,9746.863191544844,2189.5384622519214,5.936021245280664,1.0,30.238889
2023-07-17 16:10:00,10.1277778,4.0111112,1368.588452,34.472222099999996,29.983333199999997,1660.0,1.0,9736.418715738711,2182.879527446953,5.865389295985821,1.0,30.4611109
2023-07-17 16:20:00,10.1500002,4.0,1365.2587158000001,34.4333332,29.9333332,1656.0,1.0,9765.74489106999,2182.254939251367,5.897252985117308,1.0,30.4333332
2023-07-17 16:30:00,10.1722222,4.0055556,1363.9140625,34.5388888,30.038889,1675.0,1.0,9782.558879501685,2189.210042126656,5.840844773949803,1.0,30.533333199999998
2023-07-17 16:40:00,10.1944446,3.9888888000000002,1360.9088257,34.5833336,30.0611113,1676.0,1.0,9822.650432954068,2186.168946264034,5.86080356469718,1.0,30.5944448
2023-07-17 16:50:00,10.211110999999999,4.0111112,1357.6455934,34.6666667,30.1666667,1678.0,1.0,9790.250003785945,2191.2686688502645,5.8345301307905215,1.0,30.655555500000002
2023-07-17 17:00:00,10.2333332,4.0,1356.8182984999999,34.5722224,30.038888800000002,1675.0,1.0,9836.769838612341,2183.332564414435,5.873079301514843,1.0,30.572222399999998
2023-07-17 17:10:00,10.188889,3.9888888000000002,1360.9556517,34.08333330000001,29.55,1650.0,1.0,9814.066476713186,2174.331381621724,5.947944476443167,1.0,30.0944445
2023-07-17 17:20:00,10.2111113,3.9833331999999997,1350.5636963000002,33.733333200000004,29.2000001,1638.0,1.0,9783.04661950768,2166.1140741877525,5.972928587421119,1.0,29.75
2023-07-17 17:30:00,10.1166669,3.972222,1346.5691162,33.5500002,29.1222224,1580.0,1.0,9623.265130587637,2175.4461316280967,6.090737887705256,1.0,29.5777782
2023-07-17 17:40:00,10.1388891,4.0222223999999995,1347.8743773,33.7222224,29.316666500000004,1592.0,1.0,9589.149126433469,2182.1671697767833,6.024170064837518,1.0,29.7
2023-07-17 17:50:00,10.188889,4.0055556,1344.858606,33.7000001,29.2444444,1615.0,1.0,9671.946709274029,2178.0749334718107,5.988872053718829,1.0,29.694444499999996
2023-07-17 18:00:00,10.1777779,4.0,1343.2382937,33.5388889,29.0777779,1602.0,1.0,9651.475555699231,2168.9236154439654,6.024689921130386,1.0,29.5388889
2023-07-17 18:10:00,10.116666599999999,3.9666664,1345.1460571,33.327777600000005,28.9166665,1561.0,1.0,9621.884349826625,2179.798279323736,6.164566915477469,1.0,29.3611112
2023-07-17 18:20:00,10.0388891,3.9944444,1343.1746459,33.1222225,28.7888887,1532.0,1.0,9442.82938546819,2177.5151044523013,6.163894897308493,1.0,29.1277781
2023-07-17 18:30:00,10.111111099999999,3.9944444,1342.7592162,33.0833335,28.705555499999996,1548.0,1.0,9552.715150743938,2180.167672789973,6.171008830939079,1.0,29.0888891
2023-07-17 18:40:00,10.1111112,4.0,1343.1882813,33.1388889,28.761111,1556.0,1.0,9546.988582552109,2180.65418486542,6.135748516093811,1.0,29.1388889
2023-07-17 18:50:00,10.094444499999998,4.0055556,1335.5149049,33.2444444,28.8944445,1537.0,1.0,9458.027273883697,2173.2184702603445,6.153571642237663,1.0,29.2388888
2023-07-17 19:00:00,10.050000299999999,4.0055556,1340.3145752,33.3666665,29.0722222,1542.0,1.0,9422.722974544078,2195.2649521459425,6.110818097810975,1.0,29.3611109
2023-07-17 19:10:00,10.083333499999998,4.027778,1348.7142579,33.7166668,29.366666399999996,1575.0,1.0,9499.17372695072,2188.891784971211,6.031862204109972,1.0,29.6888888
2023-07-17 19:20:00,10.1333334,4.0,1349.2898315,33.8277779,29.416666600000003,1599.0,1.0,9625.393487143283,2187.841168445205,6.01973372827237,1.0,29.8277779
2023-07-17 19:30:00,10.0944445,4.0,1353.7698851999999,33.733333200000004,29.311111099999998,1585.0,1.0,9595.939350684983,2173.910302284373,6.05423689099886,1.0,29.733333200000004
2023-07-17 19:40:00,10.083333499999998,3.9833331999999997,1348.7773194,33.722222,29.311111,1583.0,1.0,9569.40872220777,2173.751046824572,6.0453386416941965,1.0,29.7388888
2023-07-17 19:50:00,10.0055556,3.9944444,1339.5806152,33.905555299999996,29.5888891,1551.0,1.0,9365.669191057026,2174.3840570934713,6.038520046157983,1.0,29.9111109
2023-07-17 20:00:00,9.933333000000001,3.9888888000000002,1333.4882079,33.8999999,29.638889,1522.0,1.0,9219.71636903478,2167.426270014798,6.057708530212263,1.0,29.9111111
2023-07-17 20:10:00,9.905555500000002,3.9944444,1333.834607,33.8111112,29.594444600000003,1508.0,1.0,9170.326496654316,2177.372125398424,6.081119390401332,1.0,29.8166668
2023-07-17 20:20:00,9.9388888,4.0166668,1339.9925171,33.9666668,29.738889,1535.0,1.0,9229.858272774445,2189.3071158882913,6.013409734769363,1.0,29.95
2023-07-17 20:30:00,9.9555553,4.0111112,1333.0463013,34.2555555,30.0111112,1547.0,1.0,9216.623144661538,2180.4086725785055,5.958175565366396,1.0,30.244444299999998
2023-07-17 20:40:00,10.0,4.0,1332.4474854,34.3277777,30.044444699999996,1555.0,1.0,9298.426897879046,2178.6246167917684,5.97992348068606,1.0,30.327777700000002
2023-07-17 20:50:00,9.9222221,3.9888888000000002,1330.7418456999999,34.127778,29.8833332,1521.0,1.0,9183.344361587031,2168.303951363274,6.03796520757406,1.0,30.1388892
2023-07-17 21:00:00,9.8222221,4.0111112,1334.8429689,33.9388888,29.788889,1494.0,1.0,9021.999170157555,2178.78080511771,6.03918418224898,1.0,29.927777600000002
2023-07-17 21:10:00,9.883333400000001,4.0,1334.4513185,34.138889,29.9444442,1517.0,1.0,9131.448073087682,2182.822274607557,6.0193904488040015,1.0,30.138889
2023-07-17 21:20:00,9.8388886,4.0,1337.2273559,34.0555557,29.866666399999996,1505.0,1.0,9081.346073342618,2172.9450650062818,6.034215104730398,1.0,30.055555700000003
2023-07-17 21:30:00,9.916666600000001,4.0222223999999995,1339.8192135000002,33.9722222,29.7111111,1529.0,1.0,9185.621401502924,2161.9255502790566,6.0076732732830305,1.0,29.9499998
2023-07-17 21:40:00,9.9499998,3.9833331999999997,1335.14729,34.0833334,29.8,1540.0,1.0,9265.629203374698,2169.02090781961,6.016955900336446,1.0,30.1000002
2023-07-17 21:50:00,9.8833332,4.0,1336.2039917,34.0611112,29.8499997,1524.0,1.0,9143.326652762194,2177.9543419724023,5.999608135461051,1.0,30.0611112
2023-07-17 22:00:00,9.8499999,3.9833331999999997,1338.9596679,33.888888800000004,29.672222499999997,1499.0,1.0,9136.263042712617,2168.670035325436,6.095357422139056,1.0,29.905555600000003
2023-07-17 22:10:00,9.822222,4.0,1341.1392701,33.75,29.555556000000003,1491.0,1.0,9081.867095727654,2167.3237051331444,6.091265149620925,1.0,29.75
2023-07-17 22:20:00,9.8555553,4.0055556,1337.6426637,33.711111,29.5055556,1501.0,1.0,9101.377736526292,2167.5722819881858,6.063833809497457,1.0,29.7055554
2023-07-17 22:30:00,9.811111,4.0055556,1344.7734986,33.994444699999995,29.822222099999998,1507.0,1.0,9080.3096494137,2181.947388470575,6.026774933237472,1.0,29.9888891
2023-07-17 22:40:00,9.827777600000001,3.9944444,1346.6694335,34.2444444,30.016666700000002,1524.0,1.0,9136.59971875961,2168.0474694293835,5.995189022032931,1.0,30.25
2023-07-17 22:50:00,9.833333,3.9944444,1348.3785401,34.1111113,29.916666600000003,1517.0,1.0,9157.015482832092,2188.1082940665347,6.036532261072436,1.0,30.116666900000002
2023-07-17 23:00:00,9.9055554,4.0111112,1354.1950928,34.4499998,30.188889,1564.0,1.0,9284.073696900046,2188.984020613912,5.936130635385496,1.0,30.438888599999995
2023-07-17 23:10:00,9.927777500000001,4.0111112,1356.0036865,34.5666667,30.272222199999998,1575.0,1.0,9331.476143200423,2183.6094371097315,5.924867871011345,1.0,30.555555500000004
2023-07-17 23:20:00,9.8055554,3.9833331999999997,1356.4022583,34.1999999,29.9277777,1524.0,1.0,9185.319843143228,2155.2797165567563,6.027323952805981,1.0,30.2166667
2023-07-17 23:30:00,9.8388887,4.0111112,1357.7490358,34.1,29.8666665,1539.0,1.0,9203.072045754017,2181.7595629315956,5.980003465405263,1.0,30.0888888
2023-07-17 23:40:00,9.8777777,4.011111,1353.9639769,34.394444299999996,30.144444600000003,1560.0,1.0,9238.593346472582,2185.0108956625904,5.922278094175405,1.0,30.383333299999997
2023-07-17 23:50:00,9.8999998,4.0055556,1356.9579101,34.4833335,30.205555500000003,1571.0,1.0,9303.020085029006,2185.587291462513,5.92178617507061,1.0,30.4777779
2023-07-18 00:00:00,9.858585727272727,4.0,1354.451105181818,34.530303272727274,30.262626454545455,1557.2727272727273,1.0,9229.22708041087,2173.1172976351613,5.926579550032641,1.0,30.530303272727277
2023-07-18 00:10:00,9.888889,4.0,1348.8668091,34.2444445,29.9777779,1544.0,1.0,9238.828248785798,2172.897356039034,5.983784221009045,1.0,30.244444499999997
2023-07-18 00:20:00,9.8999998,4.0166668,1353.067383,34.122222199999996,29.8499998,1544.0,1.0,9258.833693182041,2174.1598956319885,5.997063872504991,1.0,30.105555400000004
2023-07-18 00:30:00,9.9611108,4.0055556,1346.5157959,34.222222,29.922221999999998,1565.0,1.0,9327.077856170214,2177.990077062004,5.959948710148345,1.0,30.2166664
2023-07-18 00:40:00,10.0277779,4.0166668,1350.9619262,34.2388888,29.883333099999998,1590.0,1.0,9445.195041068608,2178.349441673902,5.940352955740817,1.0,30.222222
2023-07-18 00:50:00,10.105555599999999,4.0111112,1350.7188842,34.2611112,29.855555399999997,1621.0,1.0,9574.321539192268,2185.004636699111,5.906718454206385,1.0,30.25
2023-07-18 01:00:00,10.138889,3.9611108,1315.3562133,34.2833332,29.8888888,1586.0,1.0,9451.098009670224,2159.4726085280067,5.9597171623659,1.0,30.322222399999998
2023-07-18 01:10:00,10.094444499999998,3.9833331999999997,1303.7889525,34.1500001,29.883333099999998,1535.0,1.0,9267.008274287804,2176.743983038893,6.0371594320996405,1.0,30.166666900000003
2023-07-18 01:20:00,10.061111499999999,4.0055556,1306.1682372,34.027778,29.772222399999997,1528.0,1.0,9199.571369242658,2167.443385097213,6.020813707290844,1.0,30.022222400000004
2023-07-18 01:30:00,9.9555554,3.972222,1296.3735228,34.011111299999996,29.822222,1489.0,1.0,9021.686016334457,2157.322184687914,6.059180039757477,1.0,30.0388893
2023-07-18 01:40:00,9.8444442,4.0055556,1301.0499633,33.805555600000005,29.705555600000004,1461.0,1.0,8835.670884896335,2159.4712514335206,6.047730992947476,1.0,29.8
2023-07-18 01:50:00,9.955555200000001,4.0055556,1301.970642,33.805555500000004,29.6611114,1485.0,1.0,9010.167231904481,2177.324055749146,6.06754125373873,1.0,29.7999999
2023-07-18 02:00:00,10.0055556,4.0055556,1302.0629395,33.905555299999996,29.722222199999997,1502.0,1.0,9086.507115971817,2176.2615719211985,6.049791012268115,1.0,29.899999700000002
2023-07-18 02:10:00,10.0166668,4.0055556,1306.7301514,33.9499996,29.727777600000003,1513.0,1.0,9135.965405140672,2168.5118999654305,6.038595462593269,1.0,29.944443999999997
2023-07-18 02:20:00,9.988888800000002,3.9888888000000002,1302.7148804,33.922222,29.733333299999998,1497.0,1.0,9091.042602783487,2173.3329119438813,6.072997417800794,1.0,29.9333332
2023-07-18 02:30:00,9.8944442,3.9833331999999997,1297.3864625,33.694444600000004,29.566666700000003,1454.0,1.0,8919.651587185199,2160.7728441672994,6.134877592582421,1.0,29.7111114
2023-07-18 02:40:00,9.8888887,4.0055556,1301.1000732999998,33.6166667,29.5333336,1463.0,1.0,8903.231776072013,2182.7891471936887,6.0856529369239105,1.0,29.6111111
2023-07-18 02:50:00,9.9944444,4.0055556,1305.6150636,33.6611112,29.4888888,1489.0,1.0,9094.430992264593,2180.978921335679,6.107760513283348,1.0,29.655555599999996
2023-07-18 03:00:00,10.033333299999999,3.9888888000000002,1299.3717652,33.6222225,29.4166665,1491.0,1.0,9134.992101521857,2172.354109604576,6.127103547111892,1.0,29.633333699999998
2023-07-18 03:10:00,9.927777500000001,4.0055556,1297.9195678,33.405555299999996,29.2888887,1448.0,1.0,8940.264971632034,2169.7060515882004,6.174220028557849,1.0,29.399999700000002
2023-07-18 03:20:00,9.988888900000001,4.0111112,1299.6960938,33.3888886,29.233333199999997,1476.0,1.0,9036.422726716304,2175.21774710474,6.122337333838774,1.0,29.377777400000003
2023-07-18 03:30:00,9.911111,3.972222,1296.7796263,33.4222222,29.299999800000002,1451.0,1.0,8957.263745168875,2171.004654038371,6.173448149199397,1.0,29.450000199999998
2023-07-18 03:40:00,9.8499998,4.0111112,1303.4596313,33.194444499999996,29.1,1435.0,1.0,8852.01009409779,2160.196495455742,6.168717935588731,1.0,29.183333299999997
2023-07-18 03:50:00,9.822222,4.0,1302.983252,33.033333600000006,28.9611108,1429.0,1.0,8823.547427701093,2164.7465964738,6.174691045073463,1.0,29.033333600000002
2023-07-18 04:00:00,9.8666666,3.9944444,1302.1541015999999,32.9833332,28.8999999,1433.0,1.0,8893.665829843274,2174.439716542192,6.206509778761172,1.0,28.9888888
2023-07-18 04:10:00,9.8499999,3.9888888000000002,1306.306726,33.0222224,28.933332999999998,1432.0,1.0,8905.116757379346,2173.717716473486,6.218868834140814,1.0,29.033333600000002
2023-07-18 04:20:00,9.888888900000001,4.0111112,1307.0285279,33.094444800000005,28.977777600000003,1451.0,1.0,8935.354000215611,2169.2447391948726,6.158298174166296,1.0,29.083333600000003
2023-07-18 04:30:00,9.933333300000001,4.0055556,1308.47677,33.2000001,29.0666668,1464.0,1.0,9021.251882776101,2181.1408639278043,6.162398585103025,1.0,29.194444499999996
2023-07-18 04:40:00,9.8833332,3.9888888000000002,1305.0282471,33.2166668,29.0944445,1447.0,1.0,8946.851772806676,2167.881839922582,6.183109595165336,1.0,29.227778
2023-07-18 04:50:00,9.861111,4.0,1301.3628174,33.2055555,29.1055555,1437.0,1.0,8871.469882533096,2161.728434281223,6.173695146618361,1.0,29.205555500000003
2023-07-18 05:00:00,9.8666666,4.0111112,1306.8192993,33.177778,29.088889,1439.0,1.0,8900.159208383473,2174.0960734308924,6.185225489731073,1.0,29.166666799999994
2023-07-18 05:10:00,9.9055554,4.0111112,1306.1532472,33.138889,29.022222399999997,1454.0,1.0,8954.61082605128,2173.983662824804,6.158625149664831,1.0,29.1277778
2023-07-18 05:20:00,9.988888800000002,4.0055556,1304.2110717,33.216666700000005,29.0500001,1474.0,1.0,9076.200954447433,2177.0653102780084,6.157654489792773,1.0,29.2111111
2023-07-18 05:30:00,9.8888887,3.9888888000000002,1298.8067626,33.183333499999996,29.055556000000003,1442.0,1.0,8913.028137543899,2156.8753254372045,6.1808894783735155,1.0,29.1944447
2023-07-18 05:40:00,9.8722221,4.0111112,1304.5026367,33.0777779,28.983333199999997,1435.0,1.0,8892.82112883272,2168.7947016697,6.19708274954967,1.0,29.066666700000003
2023-07-18 05:50:00,9.916666500000002,4.0055556,1304.0378785999999,33.1166669,29.0111112,1444.0,1.0,8965.516633030467,2180.01520002825,6.208837417012383,1.0,29.111111299999997
2023-07-18 06:00:00,9.8555553,3.9944444,1303.177234,33.2499999,29.155555800000002,1446.0,1.0,8883.746079336506,2169.190797258642,6.143807633274909,1.0,29.255555500000003
2023-07-18 06:10:00,9.8611109,4.0055556,1309.2984498,33.188889,29.1,1442.0,1.0,8917.061621435168,2178.2471764069765,6.183902252303776,1.0,29.1833334
2023-07-18 06:20:00,9.933333000000001,4.0055556,1305.5719239,33.188889,29.0666669,1459.0,1.0,9001.291223463593,2181.7890115446726,6.16967521037361,1.0,29.1833334
2023-07-18 06:30:00,10.011111199999998,4.0222223999999995,1308.3250853,33.3833333,29.1833334,1490.0,1.0,9113.354739652577,2170.706057160256,6.1165427473223355,1.0,29.3611109
2023-07-18 06:40:00,9.988888800000002,3.9833331999999997,1307.9909298999999,33.4888888,29.283333500000005,1486.0,1.0,9136.327809001707,2171.6786832709577,6.148330916630096,1.0,29.505555599999997
2023-07-18 06:50:00,9.933333000000001,3.9944444,1304.1546875,33.35,29.2111113,1460.0,1.0,9008.451642636643,2174.681153230292,6.170417404413737,1.0,29.355555599999995
2023-07-18 07:00:00,9.8777776,3.9888888000000002,1300.2928711,33.305555500000004,29.211111,1446.0,1.0,8905.972027382784,2173.8313160496427,6.159017883354018,1.0,29.316666700000003
2023-07-18 07:10:00,9.8999998,4.0111112,1301.349878,33.3222223,29.2444444,1453.0,1.0,8913.348103608823,2185.7686553181725,6.134599780983265,1.0,29.311111099999998
2023-07-18 07:20:00,10.0055556,4.0055556,1305.0348142999999,33.4555553,29.266666800000003,1491.0,1.0,9107.301716903476,2175.447033620345,6.108181903633165,1.0,29.4499997
2023-07-18 07:30:00,10.0333332,4.0166668,1305.4748779,33.4888888,29.2888887,1496.0,1.0,9135.762439495855,2176.7387499094116,6.106765979125986,1.0,29.472222
2023-07-18 07:40:00,10.0,4.0055556,1310.7544067000001,33.472222,29.277778,1492.0,1.0,9138.767776568387,2179.1565316694587,6.125263717133334,1.0,29.466666399999998
2023-07-18 07:50:00,10.0055556,4.0,1313.6971557000002,33.5,29.266666800000003,1501.0,1.0,9176.140372551581,2168.553726304401,6.113368501190022,1.0,29.5
2023-07-18 08:00:00,10.027778,3.9944444,1308.1666992,33.4444443,29.205555499999996,1496.0,1.0,9179.675662118227,2165.412404717182,6.136301354741056,1.0,29.4499999
2023-07-18 08:10:00,9.9222221,3.9777776000000005,1302.3720335,33.3555554,29.205555499999996,1456.0,1.0,9004.441066390491,2167.145017580504,6.1845427754529965,1.0,29.3777778
2023-07-18 08:20:00,9.8499998,4.0,1305.30719,33.2277778,29.144444600000003,1438.0,1.0,8881.523797064598,2172.9497502270997,6.17629607833725,1.0,29.227777800000002
2023-07-18 08:30:00,9.9833333,4.0222223999999995,1309.1461305,33.2833334,29.094444400000004,1481.0,1.0,9076.947174834244,2167.003448569922,6.128851399023542,1.0,29.261111
2023-07-18 08:40:00,10.0333335,4.0111112,1312.7753418,33.283333299999995,29.044444699999996,1496.0,1.0,9195.331031098427,2168.604787495179,6.14679966854185,1.0,29.2722221
2023-07-18 08:50:00,9.9944444,3.9888888000000002,1305.7799561,33.311111,29.111111,1484.0,1.0,9120.978372323854,2171.004797790484,6.14621878920538,1.0,29.3222222
2023-07-18 09:00:00,9.9277776,3.9944444,1308.927356,33.272222299999996,29.1166668,1465.0,1.0,9032.978888395437,2172.076560012623,6.165902480291971,1.0,29.2777779
2023-07-18 09:10:00,9.972222,4.0166667,1312.8608155,33.2833332,29.105555700000004,1470.0,1.0,9093.912392736445,2174.1057006944784,6.186756053475036,1.0,29.266666500000003
2023-07-18 09:20:00,9.9111109,4.15,1309.0688963,33.0277777,28.994444599999998,1399.0,1.0,8771.557516009922,2168.2410544918503,6.269887421996236,1.0,28.877777699999996
2023-07-18 09:30:00,9.8666666,4.1888890000000005,1351.4675658,33.0000001,28.9222221,1430.0,1.0,8924.922943605594,2183.4452303002126,6.2412946245797185,1.0,28.811111099999998
2023-07-18 09:40:00,9.933333000000001,4.1944445,1357.9623536,33.2222223,29.0499999,1468.0,1.0,9064.06844822604,2170.6920219149993,6.174919363281228,1.0,29.027777800000003
2023-07-18 09:50:00,9.911111000000002,4.161111200000001,1351.4463866,33.2611112,29.083333399999997,1465.0,1.0,9038.187908973048,2161.5626265401147,6.169516831565102,1.0,29.1
2023-07-18 10:00:00,9.95,4.1944445,1358.9673949,33.205555600000004,29.016666800000003,1472.0,1.0,9097.190401127391,2169.508662369056,6.181191633299909,1.0,29.0111111
2023-07-18 10:10:00,9.9944444,4.1500002,1351.4030517,33.5666668,29.311111,1499.0,1.0,9186.430576955081,2158.8868787839842,6.128476727737261,1.0,29.416666600000003
2023-07-18 10:20:00,10.0055556,4.172222400000001,1354.4190064,33.5611112,29.3277776,1497.0,1.0,9189.310299625955,2170.4799861243537,6.138987038046959,1.0,29.3888888
2023-07-18 10:30:00,10.094444499999998,4.2666667,1356.9875489,33.3222221,29.0833335,1474.0,1.0,9198.001330428127,2164.810694058508,6.240255392135383,1.0,29.055555400000003
2023-07-18 10:40:00,10.1500002,4.3,1350.4033325,33.361111199999996,29.133333599999997,1490.0,1.0,9188.138654024746,2171.635503848922,6.166984499426295,1.0,29.0611112
2023-07-18 10:50:00,10.2111111,4.2888888,1359.0460693,33.4222223,29.122222299999997,1516.0,1.0,9361.259853288071,2174.927599435264,6.175008779072942,1.0,29.133333500000003
2023-07-18 11:00:00,10.2166665,4.2833334999999995,1362.4766603,33.4499999,29.138889,1523.0,1.0,9402.413815212478,2178.9544312177036,6.173768063653638,1.0,29.166666400000004
2023-07-18 11:10:00,10.2333334,4.2055557,1197.8323489,33.0111113,28.983333500000004,1352.0,1.0,8397.137832977398,2085.068153174592,6.2237769792245965,1.0,28.8055556
2023-07-18 11:20:00,9.9111109,4.3555556,1324.1691405,32.7055555,28.8722222,1371.0,1.0,8552.128524060452,2227.0940976120482,6.2475749248677035,1.0,28.3499999
2023-07-18 11:30:00,10.366666599999999,4.2666666,1352.5351806,33.7555555,29.4,1611.0,1.0,9596.307240095355,2212.1463885374687,5.957529046946348,1.0,29.4888889
2023-07-18 11:40:00,10.4444443,4.0333334,1325.2452881000002,34.2166668,29.622222299999997,1688.0,1.0,9881.167834024005,2165.1181636136935,5.854176799466607,1.0,30.1833334
