ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-07-18 11:50:00,10.3000001,3.9333334,1311.1883179000001,33.9000002,29.4166665,1599.0,1.0,9709.47039123737,2168.8636973158486,6.072731387423735,1.0,29.966666800000002
2023-07-18 12:00:00,10.238888800000002,3.9944444,1306.422705,33.8888887,29.5000001,1574.0,1.0,9488.634807860184,2167.160231552201,6.0283883363617985,1.0,29.894444299999996
2023-07-18 12:10:00,10.288889000000001,4.0055556,1285.0313232,33.8388889,29.488889,1557.0,1.0,9391.172099953303,2164.019765517197,6.031861554378052,1.0,29.8333333
2023-07-18 12:20:00,10.211110999999999,4.033333600000001,1313.2617796999998,34.0222222,29.688889,1567.0,1.0,9435.659111526515,2183.098128157954,6.022201273037199,1.0,29.988888600000003
2023-07-18 12:30:00,10.1611114,4.033333600000001,1339.8559082,34.2333333,29.8,1625.0,1.0,9549.306296921472,2167.2847525000066,5.877189350212152,1.0,30.1999997
2023-07-18 12:40:00,10.2666666,4.0500002,1363.0834473999998,34.177778,29.616666900000002,1681.0,1.0,9855.992761904485,2174.8955187033207,5.863615279841203,1.0,30.127777799999997
2023-07-18 12:50:00,10.3555554,4.1555554,1387.1792969,34.2222222,29.5833332,1713.0,1.0,10002.84103009436,2171.631125325591,5.839337265070908,1.0,30.0666668
2023-07-18 13:00:00,10.461110999999999,4.2999998,1404.2744139000001,34.533333500000005,29.8833332,1720.0,1.0,10062.918953280288,2178.742541248191,5.850562178010103,1.0,30.233333700000003
2023-07-18 13:10:00,10.5,4.2777777,1372.4327028,34.6611113,30.005555800000003,1717.0,1.0,9929.63033977081,2150.875647954911,5.783128635549328,1.0,30.383333599999997
2023-07-18 13:20:00,10.4277776,4.0722225000000005,1343.6171145,34.622222199999996,30.005555500000003,1711.0,1.0,9932.10264460149,2168.480758466182,5.804853919218777,1.0,30.5499997
2023-07-18 13:30:00,10.4166664,4.0555559,1342.6583375,34.6444445,30.0500002,1707.0,1.0,9933.613887666377,2178.4602223852567,5.819566207690952,1.0,30.5888886
2023-07-18 13:40:00,10.3777777,4.0,1328.6648926,34.405555400000004,29.822222,1698.0,1.0,9855.88592234386,2167.4930968303242,5.804483405149042,1.0,30.405555400000004
2023-07-18 13:50:00,10.3555554,4.0055556,1333.9504638,34.65,30.1000002,1696.0,1.0,9852.224987680926,2182.225044267813,5.809117651079939,1.0,30.644444400000005
2023-07-18 14:00:00,10.3277777,3.9888888000000002,1337.9140138,34.7833334,30.244444299999998,1687.0,1.0,9864.044046935802,2188.171169007396,5.8473768614983594,1.0,30.7944446
2023-07-18 14:10:00,10.3722222,4.4055556000000005,1342.2548829,34.4611112,30.1388888,1512.0,1.0,9314.985182328393,2153.6166810266395,6.162881847741197,1.0,30.0555556
2023-07-18 14:20:00,10.399999900000001,4.9666667,1366.3945311,33.694444399999995,29.7055554,1377.0,1.0,8634.56637692697,2158.1051526434753,6.270837000636017,1.0,28.7277777
2023-07-18 14:30:00,10.5166667,4.9333334,1366.2447631,33.6999999,29.627777700000003,1454.0,1.0,8868.331410420016,2179.7132701019555,6.106751709943827,1.0,28.766666500000003
2023-07-18 14:40:00,10.8055555,4.7277779,1313.9978882,34.261111,29.994444499999997,1522.0,1.0,9288.38463595122,2178.6217059944274,6.103361294686751,1.0,29.533333100000004
2023-07-18 14:50:00,10.9777777,4.75,1316.8020874,34.683333399999995,30.322222099999998,1592.0,1.0,9538.238520993084,2194.3317344329307,5.991775818330174,1.0,29.9333334
2023-07-18 15:00:00,10.9833332,4.705555500000001,1316.8067628000001,34.7499999,30.322222099999998,1596.0,1.0,9614.84833874664,2176.984518274897,6.024561501919713,1.0,30.044444399999996
2023-07-18 15:10:00,10.949999600000002,4.9111111,1313.0919434,34.5944444,30.3444443,1496.0,1.0,9222.989842313229,2168.590067124898,6.165551175212357,1.0,29.683333300000005
2023-07-18 15:20:00,11.0,5.0111112,1319.7602295000002,34.4333334,30.211111,1497.0,1.0,9192.927117126985,2176.9042913921726,6.140968473318617,1.0,29.4222222
2023-07-18 15:30:00,11.0388892,5.0166668,1322.5613892000001,34.655555500000006,30.3999998,1521.0,1.0,9263.64729236529,2179.065029692849,6.0905406546129965,1.0,29.638888700000003
2023-07-18 15:40:00,11.044444799999999,5.0,1320.1472902,34.4833332,30.216666600000003,1507.0,1.0,9280.77731403745,2174.0362986187183,6.158784578991953,1.0,29.483333199999997
2023-07-18 15:50:00,10.9777776,4.9944444,1331.4469604,34.5611111,30.316666700000003,1506.0,1.0,9265.720472683824,2182.2324380473187,6.1527021851965005,1.0,29.566666700000003
2023-07-18 16:00:00,11.0,5.0055556,1332.1772096,34.6777779,30.3777778,1525.0,1.0,9288.11138930804,2162.1474639292073,6.090630989743704,1.0,29.672222299999998
2023-07-18 16:10:00,11.0333336,5.0055556,1332.6674803,34.4500001,30.155555500000002,1524.0,1.0,9343.176704114903,2175.7615753751347,6.1307392648410435,1.0,29.444444499999996
2023-07-18 16:20:00,11.027778,5.0111112,1333.9117064,34.5666666,30.2611111,1530.0,1.0,9334.622692907618,2169.667953364634,6.10117861658729,1.0,29.555555399999996
2023-07-18 16:30:00,11.055556,5.0055556,1338.3233519999999,34.5333332,30.2222224,1538.0,1.0,9417.432794337587,2184.989396705979,6.123493685774415,1.0,29.5277776
2023-07-18 16:40:00,11.061111499999999,5.0111112,1337.6108764,34.65,30.294444399999996,1554.0,1.0,9412.330263809079,2164.770555319742,6.05708100757743,1.0,29.6388888
2023-07-18 16:50:00,11.066666799999998,5.0222223999999995,1374.6228881,34.8222222,30.405555600000003,1593.0,1.0,9663.267705713048,2191.258707264387,6.066409331741158,1.0,29.799999800000002
2023-07-18 17:00:00,10.9333331,4.9777776000000005,1389.7216553,35.0111112,30.583333399999997,1591.0,1.0,9626.431046374797,2178.199962807921,6.050639047037051,1.0,30.033333600000002
2023-07-18 17:10:00,10.9388888,5.0166668,1393.8474244000001,35.0055556,30.583333599999996,1597.0,1.0,9600.823366303812,2177.2433212189317,6.0120219291871955,1.0,29.9888888
2023-07-18 17:20:00,11.0,4.9833332,1386.4790037999999,34.9777779,30.477778,1615.0,1.0,9702.458629427241,2162.560675966956,6.008195268170056,1.0,29.994444700000003
2023-07-18 17:30:00,10.9222222,4.966666399999999,1385.3414429,34.5222222,30.111111,1554.0,1.0,9596.026488205971,2173.327827895943,6.176074988611876,1.0,29.5555558
2023-07-18 17:40:00,10.8777778,5.0,1380.4383056,34.127777800000004,29.794444399999996,1533.0,1.0,9437.143072814883,2176.808839960421,6.15604453272173,1.0,29.1277778
2023-07-18 17:50:00,10.8555554,5.0055556,1382.9373414,34.105555700000004,29.7499999,1524.0,1.0,9409.706224864567,2158.3157816790094,6.174374800558562,1.0,29.1000001
2023-07-18 18:00:00,10.9,5.0,1383.2541505000002,34.01666659999999,29.672222299999998,1532.0,1.0,9492.203531258394,2181.900429318871,6.196003059326836,1.0,29.016666599999997
2023-07-18 18:10:00,10.8499998,4.9944444,1378.2150879,34.3,29.983333299999998,1519.0,1.0,9386.52902661492,2172.1898271672317,6.179403034598607,1.0,29.3055556
2023-07-18 18:20:00,10.8277775,5.0111112,1378.3396852,34.022222299999996,29.7388889,1503.0,1.0,9324.819524271596,2173.547727883858,6.204572589185457,1.0,29.0111111
2023-07-18 18:30:00,10.861111,5.0111112,1385.8210572,34.3944445,30.072222399999998,1546.0,1.0,9429.238148817192,2183.4808920137666,6.099463404704189,1.0,29.383333299999997
2023-07-18 18:40:00,10.961110999999999,4.9944444,1384.0581421,34.5944445,30.194444299999997,1577.0,1.0,9605.013050151672,2185.0407271060253,6.090842873441747,1.0,29.6000001
2023-07-18 18:50:00,10.8777777,4.9777776000000005,1377.8840333,34.5722222,30.205555500000003,1546.0,1.0,9455.398180901017,2166.1502592415445,6.117329202199649,1.0,29.594444599999996
2023-07-18 19:00:00,10.822222,5.0111112,1378.4570557,34.361111,30.066666700000003,1509.0,1.0,9316.78434081478,2167.5235140550276,6.174285856647187,1.0,29.3499998
2023-07-18 19:10:00,10.922222000000001,5.0222223999999995,1380.6448486000002,34.2277778,29.855555400000004,1548.0,1.0,9474.29099692247,2167.5387469105585,6.120408511161154,1.0,29.2055554
2023-07-18 19:20:00,10.8777778,4.9888888,1374.9254271,34.111111199999996,29.733333299999998,1524.0,1.0,9417.437362113165,2148.893857180982,6.179537213980025,1.0,29.1222224
2023-07-18 19:30:00,10.844444300000001,4.9944444,1377.1385499,33.8888889,29.5888888,1498.0,1.0,9370.20356570328,2173.1727306585417,6.2552325799032555,1.0,28.8944445
2023-07-18 19:40:00,10.822222,4.9944444,1371.7270387,33.7222223,29.4444441,1483.0,1.0,9297.892845973087,2166.9027380812286,6.269732466148317,1.0,28.7277779
2023-07-18 19:50:00,10.8722222,5.0111112,1368.6936159000002,33.8,29.516666800000003,1505.0,1.0,9330.491626556846,2174.9886494750763,6.199870179743998,1.0,28.788888800000002
2023-07-18 20:00:00,10.8555554,4.9944444,1364.1245118000002,33.9722223,29.7,1492.0,1.0,9299.31033514128,2171.808403667406,6.232738940594114,1.0,28.9777779
2023-07-18 20:10:00,10.7111113,4.9888888,1366.27677,34.1833336,30.016666700000002,1460.0,1.0,9093.289802440808,2177.6652606516473,6.228198297190177,1.0,29.194444799999996
2023-07-18 20:20:00,10.7833334,5.0055556,1371.7087402,34.305555500000004,30.0722225,1494.0,1.0,9218.000395332914,2175.7967775109814,6.1701569387338635,1.0,29.2999999
2023-07-18 20:30:00,10.8333333,5.0111112,1371.7154052,34.361111,30.0944445,1515.0,1.0,9289.017730694883,2177.134621323669,6.131660109006065,1.0,29.3499998
2023-07-18 20:40:00,10.822222,4.9944444,1364.4577026,34.305555500000004,30.033333499999998,1493.0,1.0,9248.544417055344,2161.7620657167527,6.194669835072257,1.0,29.311111099999998
2023-07-18 20:50:00,10.7499999,4.9888888,1367.7349243,33.9555554,29.744444500000004,1461.0,1.0,9164.389361457206,2169.467097607827,6.27283891670943,1.0,28.966666600000003
2023-07-18 21:00:00,10.85,5.027778,1378.7906859,34.2111113,29.916666400000004,1524.0,1.0,9337.044694411543,2174.4728737591745,6.126589804209069,1.0,29.183333299999997
2023-07-18 21:10:00,10.888889,4.9888888,1373.0974609,34.2166668,29.888889,1524.0,1.0,9422.579372009193,2174.942589258356,6.183269817055715,1.0,29.227778
2023-07-18 21:20:00,10.8,4.9833332,1368.3826172000001,34.0777778,29.8222223,1482.0,1.0,9257.447924173142,2169.806142994071,6.2468275488613125,1.0,29.094444599999996
2023-07-18 21:30:00,10.8333331,5.0166668,1370.8559814,33.933333,29.633333400000005,1495.0,1.0,9274.1131976566,2153.4636373309404,6.203470483690483,1.0,28.916666199999998
2023-07-18 21:40:00,10.822222,4.9944444,1365.5862916,33.877777800000004,29.6,1483.0,1.0,9256.279521489638,2158.4909763026635,6.241792477700579,1.0,28.883333399999998
2023-07-18 21:50:00,10.8333332,5.0222223999999995,1371.0403687,33.7333334,29.4499996,1489.0,1.0,9266.76744826775,2159.0870780311366,6.223599456115355,1.0,28.711111
2023-07-18 22:00:00,10.8333331,4.9944444,1370.6088991000001,33.7277776,29.4499996,1483.0,1.0,9308.032481618764,2168.853912696489,6.2765268453985055,1.0,28.733333200000004
2023-07-18 22:10:00,10.8722221,5.0166668,1371.8154786,33.65,29.377777700000003,1489.0,1.0,9342.67545726587,2179.862565161237,6.275094946076942,1.0,28.6333332
2023-07-18 22:20:00,10.927777800000001,4.9944444,1372.2160767,33.722222,29.361111,1513.0,1.0,9469.563683622127,2165.2054458597763,6.25897040352656,1.0,28.727777600000003
2023-07-18 22:30:00,10.916666500000002,5.027778,1372.7685913,33.727777700000004,29.4055555,1507.0,1.0,9402.449317401955,2170.1404076593053,6.239282444893597,1.0,28.6999997
2023-07-18 22:40:00,10.899999900000001,4.9833332,1370.8258547,33.861111,29.5388892,1508.0,1.0,9433.558485029673,2176.507986729931,6.2558227456399615,1.0,28.8777778
2023-07-18 22:50:00,10.9,5.0166668,1371.1400636,33.7499999,29.4388887,1502.0,1.0,9382.672446199698,2170.8570484800407,6.2469187356681,1.0,28.7333331
2023-07-18 23:00:00,10.911111000000002,4.9888888,1374.655432,33.7388888,29.4,1505.0,1.0,9468.827862301981,2174.5402888136227,6.291830871880167,1.0,28.75
2023-07-18 23:10:00,10.883333400000001,4.9833332,1365.220288,33.6611112,29.361111,1491.0,1.0,9368.429225843533,2171.3809733801536,6.283417613360571,1.0,28.677778
2023-07-18 23:20:00,10.8555554,5.0,1366.7740966,33.627777800000004,29.3388886,1484.0,1.0,9308.411228416704,2163.555945090239,6.272856786614264,1.0,28.6277778
2023-07-18 23:30:00,10.8555554,4.9944444,1367.9596434999999,33.622222199999996,29.327777500000003,1484.0,1.0,9325.223966093075,2164.1185212703176,6.284108846910579,1.0,28.6277778
2023-07-18 23:40:00,10.883333400000001,5.0,1366.1186278999999,33.5944445,29.311111,1487.0,1.0,9348.11196660058,2174.918815408011,6.286737403782725,1.0,28.5944445
2023-07-18 23:50:00,10.911111000000002,5.0,1368.7512940000001,33.716666700000005,29.3944442,1505.0,1.0,9410.378027966428,2171.3231609581544,6.2528414301296955,1.0,28.7166667
2023-07-19 00:00:00,10.873737363636364,4.984848363636363,1365.854103818182,33.62121218181818,29.29797963636364,1482.7272727272727,1.0,9355.195437973021,2155.4006166247154,6.309481550330159,1.0,28.636363818181817
2023-07-19 00:10:00,10.8499998,5.0,1369.6885255000002,33.3555554,29.077778000000002,1477.0,1.0,9319.495633877059,2170.0036783181376,6.309804288203329,1.0,28.355555400000004
2023-07-19 00:20:00,10.883333400000001,5.0,1370.8832275999998,33.422222,29.1277778,1488.0,1.0,9380.82298133482,2176.079528751344,6.304666614916835,1.0,28.422221999999998
2023-07-19 00:30:00,10.8499998,5.0222223999999995,1373.3938355,33.4388888,29.1611111,1479.0,1.0,9309.190791860246,2168.3134453785137,6.294789469289503,1.0,28.416666399999997
2023-07-19 00:40:00,10.8722222,5.0055556,1374.725476,33.5,29.188889,1496.0,1.0,9380.335775699188,2169.152284666587,6.270469380071118,1.0,28.4944444
2023-07-19 00:50:00,10.9666664,5.0,1371.8072999,33.555556,29.211111,1518.0,1.0,9519.930029236411,2184.4847637056473,6.271393283287965,1.0,28.555556000000003
2023-07-19 01:00:00,10.8777776,4.9777776000000005,1366.4815063,33.538889,29.233333199999997,1481.0,1.0,9377.36507350286,2168.308614381784,6.331783170652604,1.0,28.561111399999998
2023-07-19 01:10:00,10.8444442,5.0,1364.7942871,33.4944444,29.233333199999997,1469.0,1.0,9277.416105467597,2168.3900259057614,6.315647385115177,1.0,28.4944444
2023-07-19 01:20:00,10.8999998,5.0111112,1369.3470459,33.5555557,29.272222399999997,1489.0,1.0,9379.240132457766,2181.597461650429,6.299224118757235,1.0,28.544444500000004
2023-07-19 01:30:00,10.883333400000001,4.9944444,1368.8491087,33.6388892,29.35,1491.0,1.0,9375.660459592487,2178.5648583824286,6.288456885908843,1.0,28.644444800000002
2023-07-19 01:40:00,10.8944443,5.0055556,1369.5317751,33.844444499999994,29.5333336,1503.0,1.0,9380.29275113425,2170.578511598891,6.241364085089604,1.0,28.8388889
2023-07-19 01:50:00,10.8444442,4.9777776000000005,1367.5007689,33.894444199999995,29.588889,1497.0,1.0,9331.207453904215,2162.3502680911383,6.233379944063148,1.0,28.916666599999996
2023-07-19 02:00:00,10.8166665,5.0055556,1365.0571533,33.8833333,29.6277778,1479.0,1.0,9226.297581350995,2162.9680290696556,6.238508127594046,1.0,28.877777700000003
2023-07-19 02:10:00,10.8055555,4.9944444,1363.5296632,33.7999999,29.544444799999997,1473.0,1.0,9215.979682688057,2159.558517773504,6.256927005350191,1.0,28.805555500000004
2023-07-19 02:20:00,10.7888889,4.9777776000000005,1360.4125733,33.7,29.4944444,1461.0,1.0,9194.76103493232,2178.5624305170004,6.293657039403051,1.0,28.7222224
2023-07-19 02:30:00,10.761111199999998,5.0,1369.4490723,33.6666667,29.455555600000004,1461.0,1.0,9176.2547253883,2171.935858099796,6.280844488175585,1.0,28.6666667
2023-07-19 02:40:00,10.8277777,5.0055556,1369.9777953,33.7111111,29.4499998,1489.0,1.0,9277.186742786596,2172.4684955758166,6.230561535943696,1.0,28.705555500000003
2023-07-19 02:50:00,10.8222221,4.9833332,1366.5415529,33.7444444,29.5,1477.0,1.0,9280.468911545535,2179.1709650874946,6.283305460955032,1.0,28.7611112
2023-07-19 03:00:00,10.7777779,5.0,1358.9562867,33.7055555,29.522222399999997,1454.0,1.0,9132.281588996168,2175.7903241132108,6.281014508495261,1.0,28.705555500000003
2023-07-19 03:10:00,10.7888889,5.0166668,1366.1862061,33.522222299999996,29.3166666,1461.0,1.0,9172.219295345833,2173.8551073512663,6.278046062830186,1.0,28.505555500000003
2023-07-19 03:20:00,10.8499998,4.9888888,1364.5037231000001,33.5444447,29.288889,1477.0,1.0,9301.802136642753,2177.8564484496947,6.297930840966695,1.0,28.5555559
2023-07-19 03:30:00,10.7666668,4.9833332,1367.7005126,33.4555553,29.2388888,1447.0,1.0,9199.932902639417,2170.9496946904205,6.35804814125382,1.0,28.4722221
2023-07-19 03:40:00,10.7888889,4.9944444,1366.59917,33.466666399999994,29.227777600000003,1460.0,1.0,9210.164664873175,2164.3593270541264,6.308622384203854,1.0,28.472222
2023-07-19 03:50:00,10.8,4.9944444,1358.6542603,33.4166664,29.1944444,1450.0,1.0,9174.24086980425,2163.477193302193,6.327134194325858,1.0,28.422221999999998
2023-07-19 04:00:00,10.7722224,4.9944444,1357.9787109000001,33.2888889,29.094444600000003,1442.0,1.0,9125.703046148335,2166.263911414305,6.328655599458135,1.0,28.294444499999997
2023-07-19 04:10:00,10.761111199999998,5.0055556,1365.8018311,33.333333,29.1277778,1438.0,1.0,9142.92214318928,2163.2036977102384,6.358132766024807,1.0,28.327777400000002
2023-07-19 04:20:00,10.7944444,5.0222223999999995,1368.6226318000001,33.377777800000004,29.1500001,1457.0,1.0,9188.612877817637,2164.9594021575513,6.306729551656021,1.0,28.355555400000004
2023-07-19 04:30:00,10.8666666,5.0111112,1369.7286499,33.4888888,29.194444599999997,1487.0,1.0,9328.5480229665,2165.4187531379825,6.273588436115917,1.0,28.477777600000003
2023-07-19 04:40:00,10.811111,4.9833332,1371.1174072,33.355555499999994,29.094444700000004,1459.0,1.0,9293.759405778135,2169.6520751130547,6.370229278707073,1.0,28.372222299999997
2023-07-19 04:50:00,10.777777799999999,5.0,1362.3138795,33.233333200000004,29.0500004,1442.0,1.0,9154.857037452859,2178.0098765550447,6.348763256328921,1.0,28.233333200000004
2023-07-19 05:00:00,10.7722224,5.0,1363.6066162000002,33.2277778,29.044444499999997,1443.0,1.0,9154.736290744122,2178.1506815238504,6.344309688123976,1.0,28.227777800000002
2023-07-19 05:10:00,10.788888799999999,5.0055556,1367.0986451,33.4166664,29.194444499999996,1456.0,1.0,9195.943713459332,2169.1354729048644,6.316004155935749,1.0,28.4111108
2023-07-19 05:20:00,10.822222,4.9888888,1366.6810914,33.5055556,29.2444444,1469.0,1.0,9272.533835836082,2167.4273024418376,6.312174154914484,1.0,28.516666800000003
2023-07-19 05:30:00,10.738888900000001,4.9833332,1363.7021729,33.4111109,29.2000001,1444.0,1.0,9128.966615066554,2158.6984778867004,6.3220800543256415,1.0,28.4277777
2023-07-19 05:40:00,10.7277776,4.9944444,1362.8298583,33.2666667,29.077777700000002,1431.0,1.0,9087.869511191773,2159.0987989092337,6.350908496681955,1.0,28.2722223
2023-07-19 05:50:00,10.7555556,5.0,1364.9597779,33.0888889,28.883333299999997,1429.0,1.0,9137.37294408969,2160.208942056916,6.394319636507463,1.0,28.0888889
2023-07-19 06:00:00,10.6833335,4.9888888,1358.9463746,32.9777776,28.833333,1412.0,1.0,9000.506342471446,2160.1572149530534,6.374353575141446,1.0,27.9888888
2023-07-19 06:10:00,10.6833334,4.9833332,1360.0074585,33.05,28.9388887,1411.0,1.0,9016.37818448742,2180.7517702506966,6.390343576181179,1.0,28.0666668
2023-07-19 06:20:00,10.6944446,5.0111112,1364.0065184,33.2611109,29.144444500000002,1430.0,1.0,9016.18340807091,2181.7642185279574,6.305310178923273,1.0,28.2499997
2023-07-19 06:30:00,10.761111199999998,5.0,1369.6662721,33.433333,29.211111199999998,1453.0,1.0,9177.715733928806,2164.9103157298036,6.3164950005687945,1.0,28.433332999999998
2023-07-19 06:40:00,10.7944445,5.0,1375.4191163,33.4722222,29.233333500000004,1469.0,1.0,9269.693155298035,2178.2073753351897,6.310231230259429,1.0,28.472222199999997
2023-07-19 06:50:00,10.7333332,4.9888888,1371.1071655,33.4111111,29.194444499999996,1450.0,1.0,9160.840174735324,2163.7667535292103,6.317898879756916,1.0,28.422222299999998
2023-07-19 07:00:00,10.7666668,5.0055556,1374.0962402,33.5111112,29.294444199999997,1459.0,1.0,9207.440247834635,2174.9001826405424,6.310929220382282,1.0,28.5055556
2023-07-19 07:10:00,10.8,5.0,1373.8665284,33.644444799999995,29.3888888,1477.0,1.0,9268.065686732894,2170.9745168967684,6.275067581123282,1.0,28.644444799999995
2023-07-19 07:20:00,10.777778,4.9944444,1377.9808471000001,33.6777781,29.427777600000002,1473.0,1.0,9269.05239464428,2173.2197187031843,6.292833288801235,1.0,28.6833337
2023-07-19 07:30:00,10.8722221,5.0166668,1382.2746338,33.844444499999994,29.544444699999996,1515.0,1.0,9414.088272737721,2185.3318998309214,6.215382960133825,1.0,28.827777700000002
2023-07-19 07:40:00,10.8944445,5.0,1383.3767577,34.077778,29.711111199999998,1534.0,1.0,9484.116269444543,2169.5058489427006,6.182665372102908,1.0,29.077778000000002
2023-07-19 07:50:00,10.911111000000002,4.9888888,1378.9288818999999,34.0666669,29.7,1535.0,1.0,9498.088917288944,2172.4389989641336,6.1877439268415255,1.0,29.0777781
2023-07-19 08:00:00,10.8888888,4.9888888,1372.2298829,34.1388889,29.805555399999996,1522.0,1.0,9416.58533230401,2170.456459811479,6.187072336739976,1.0,29.1500001
2023-07-19 08:10:00,10.811111,5.0,1368.3261842,34.0055555,29.7499999,1488.0,1.0,9248.347359769774,2169.1537292513112,6.215270941494667,1.0,29.005555500000003
2023-07-19 08:20:00,10.8555554,5.0,1376.1978881,34.0111112,29.6944444,1510.0,1.0,9372.654981550517,2167.6430997835705,6.207131238711199,1.0,29.0111112
2023-07-19 08:30:00,10.927777500000001,5.0222223999999995,1383.1285156,34.2111111,29.855555600000002,1550.0,1.0,9500.37245123651,2181.4589492792247,6.129497538122646,1.0,29.1888887
2023-07-19 08:40:00,10.927777500000001,4.9833332,1381.3939088,34.388889,30.0000001,1556.0,1.0,9550.877077633853,2175.896938236092,6.1382250523222135,1.0,29.405555800000002
2023-07-19 08:50:00,10.8666666,4.9888888,1379.7503784,34.361111,30.0000002,1532.0,1.0,9432.545058494088,2161.8148674908616,6.15707898913923,1.0,29.3722222
2023-07-19 09:00:00,10.911111100000001,5.027778,1386.4666382,34.3111111,29.9388888,1555.0,1.0,9487.206722838284,2171.533832876637,6.101541165735562,1.0,29.2833331
2023-07-19 09:10:00,10.988888800000002,5.0111112,1383.9045287000001,34.4,29.9888888,1577.0,1.0,9621.893188511685,2182.843989763596,6.101486259901884,1.0,29.3888888
2023-07-19 09:20:00,10.9777776,5.0,1390.7284548,34.5166667,30.0888891,1581.0,1.0,9669.428781930426,2184.615580616983,6.116117839408755,1.0,29.516666700000002
2023-07-19 09:30:00,10.9333331,4.9833332,1390.8867676,34.55,30.1111114,1577.0,1.0,9625.53714857069,2169.9625004961217,6.103763442706466,1.0,29.5666668
2023-07-19 09:40:00,11.0,5.0055556,1391.3978516000002,34.4166665,29.9611109,1587.0,1.0,9700.93615935446,2178.282176797452,6.11281011309801,1.0,29.4111109
2023-07-19 09:50:00,11.027778,4.9944444,1392.1722412,34.4944444,30.0,1606.0,1.0,9769.346955148936,2176.1324663803516,6.083153107074571,1.0,29.5
2023-07-19 10:00:00,10.9833332,4.9888888,1386.7781006999999,34.4555553,29.9944444,1578.0,1.0,9668.826149642986,2167.650372561082,6.127458365110445,1.0,29.466666499999995
2023-07-19 10:10:00,11.0000001,5.0222223999999995,1393.3108885,34.377777800000004,29.905555399999997,1583.0,1.0,9687.36534389469,2166.7675863247932,6.120052660363391,1.0,29.355555400000004
2023-07-19 10:20:00,11.027778,4.9944444,1395.2391234000002,34.388888800000004,29.8999998,1601.0,1.0,9790.84626246843,2181.9607926827616,6.115474087154101,1.0,29.394444399999998
2023-07-19 10:30:00,11.0166668,4.9888888,1398.3592162999998,34.3222221,29.822222099999998,1597.0,1.0,9803.775338370771,2178.3171458964202,6.139008908893973,1.0,29.333333300000003
2023-07-19 10:40:00,10.9611108,4.9888888,1393.7536011,34.288889,29.822222099999998,1575.0,1.0,9681.304783065783,2166.829455215092,6.146903018972198,1.0,29.3000002
2023-07-19 10:50:00,11.011111199999998,5.0055556,1391.2490233,34.394444299999996,29.9166665,1589.0,1.0,9717.955231370717,2171.15573971747,6.116043458851495,1.0,29.388888700000003
2023-07-19 11:00:00,11.0388892,4.9888888,1387.4265869,34.466666399999994,29.9499997,1606.0,1.0,9762.874051021547,2164.187014617723,6.079226351613924,1.0,29.477777599999996
2023-07-19 11:10:00,10.955555200000001,4.9888888,1390.4423828,34.3333333,29.8777776,1568.0,1.0,9649.27876049238,2164.6058723397678,6.15385521495441,1.0,29.344444499999998
2023-07-19 11:20:00,11.0333336,5.0222223999999995,1399.3792847999998,34.4555554,29.961111,1615.0,1.0,9783.781694602254,2180.649350638755,6.058561599556472,1.0,29.433332999999998
2023-07-19 11:30:00,11.0388892,5.0,1394.929077,34.5611111,30.022221899999998,1623.0,1.0,9797.669880489606,2163.37608459467,6.036797582515559,1.0,29.561111099999998
2023-07-19 11:40:00,10.972222,4.9777776000000005,1391.1698486999999,34.7944445,30.316666700000003,1602.0,1.0,9699.405240089043,2169.9954038589203,6.054697242538196,1.0,29.8166669
2023-07-19 11:50:00,10.8944445,5.0,1388.5102416,34.683333399999995,30.3000001,1564.0,1.0,9519.174641655656,2173.9815948890864,6.086490188465578,1.0,29.6833334
2023-07-19 12:00:00,10.9777776,5.0055556,1389.6658691,34.6500002,30.2222224,1585.0,1.0,9652.993319781137,2182.304404138699,6.090224406919743,1.0,29.644444599999996
2023-07-19 12:10:00,11.0333336,5.0111112,1390.4776489,34.522222,30.0166666,1606.0,1.0,9739.46351165178,2165.496271742709,6.064595406195949,1.0,29.5111108
2023-07-19 12:20:00,10.9944444,4.9944444,1392.5982545,34.2222224,29.7388889,1572.0,1.0,9718.228069048053,2165.2023081225407,6.182261189645652,1.0,29.227778
2023-07-19 12:30:00,10.916666600000001,4.966666399999999,1382.3017334,33.8833334,29.45,1531.0,1.0,9566.18059164644,2152.3499634684126,6.248802766384217,1.0,28.916667
2023-07-19 12:40:00,10.9444443,5.033333600000001,1382.2983033,33.9944445,29.644444399999998,1539.0,1.0,9503.590242116647,2182.610645263636,6.175905464126475,1.0,28.9611109
2023-07-19 12:50:00,11.055556,5.0111112,1387.9470580000002,34.227777700000004,29.727777800000002,1590.0,1.0,9757.539042594992,2168.322878266678,6.136931522359233,1.0,29.216666500000002
2023-07-19 13:00:00,11.0055556,4.9833332,1382.8401002,33.7333334,29.244444499999997,1544.0,1.0,9685.921108253542,2150.97749250481,6.273624805426637,1.0,28.7500002
2023-07-19 13:10:00,10.9777777,4.972222,1379.1874389,33.75,29.327777700000002,1540.0,1.0,9633.571452169735,2172.455114905478,6.255872294072185,1.0,28.777778
2023-07-19 13:20:00,10.9,5.0055556,1379.1683715000001,33.538889,29.1500002,1511.0,1.0,9455.296623135862,2148.280342070379,6.257736184464323,1.0,28.533333399999997
2023-07-19 13:30:00,10.972222,5.0055556,1378.2412598,33.7111111,29.3,1533.0,1.0,9564.482615081424,2163.157716212198,6.239330267838172,1.0,28.705555500000003
2023-07-19 13:40:00,10.8722221,4.9833332,1368.6200317,33.8111109,29.477777600000003,1500.0,1.0,9374.248246732266,2157.629510367761,6.249378001432527,1.0,28.827777700000002
2023-07-19 13:50:00,10.7944445,5.0055556,1376.7202637,33.888888800000004,29.6166668,1482.0,1.0,9269.446924151252,2163.964961046012,6.255241887374067,1.0,28.8833332
2023-07-19 14:00:00,10.8777778,5.0166668,1374.3751711,34.455555600000004,30.1611111,1539.0,1.0,9369.070410328368,2184.0065631789794,6.088176812765222,1.0,29.4388888
2023-07-19 14:10:00,10.944444100000002,5.0055556,1374.937317,34.883333,30.494444499999997,1573.0,1.0,9497.330509040828,2168.7110847064896,6.037797611541816,1.0,29.877777400000003
2023-07-19 14:20:00,10.8888888,4.9888888,1372.6250976,34.911111,30.527778,1559.0,1.0,9419.271382059422,2153.372827979566,6.041996409439461,1.0,29.9222222
2023-07-19 14:30:00,10.8444442,4.9833332,1370.6837524999999,34.3222222,29.955555600000004,1512.0,1.0,9344.01507188504,2137.568214415236,6.180075357308768,1.0,29.338889
2023-07-19 14:40:00,10.9555553,5.0222223999999995,1370.3329712,34.0833333,29.716666600000003,1539.0,1.0,9456.671603177829,2165.193598664991,6.144991862120815,1.0,29.0611109
2023-07-19 14:50:00,10.8833333,4.9833332,1370.0293454999999,34.522222299999996,30.205555600000004,1536.0,1.0,9401.507784740474,2178.563218961149,6.120768680638636,1.0,29.5388891
2023-07-19 15:00:00,10.8388887,5.0,1371.907251,34.5388892,30.244444499999997,1523.0,1.0,9316.746550399357,2170.2268093757098,6.1177694895921775,1.0,29.5388892
2023-07-19 15:10:00,10.8222221,5.0055556,1375.2119263,34.7000001,30.4166665,1527.0,1.0,9303.69837183865,2174.0469982504233,6.0931291699640635,1.0,29.694444499999996
2023-07-19 15:20:00,10.916666500000002,5.0111112,1377.3919433,34.9111111,30.533333499999998,1577.0,1.0,9460.924047296843,2167.996079198125,5.999336188811889,1.0,29.8999999
2023-07-19 15:30:00,10.922222000000001,4.9944444,1375.1597901,34.8111111,30.4333332,1561.0,1.0,9481.199060264236,2168.678724536797,6.073939383481703,1.0,29.816666700000003
2023-07-19 15:40:00,10.911111000000002,5.0,1380.8939576,34.7944445,30.416666600000003,1561.0,1.0,9493.836209362194,2171.1825825180845,6.082027871161634,1.0,29.794444499999997
2023-07-19 15:50:00,10.927777500000001,5.0055556,1383.0080689000001,34.644444400000005,30.2388888,1568.0,1.0,9526.337238084332,2165.2094745871636,6.075571788519061,1.0,29.6388888
2023-07-19 16:00:00,10.944444,5.0,1388.4684081999999,34.6777779,30.266666700000002,1572.0,1.0,9599.78926984708,2177.652339181948,6.106744195641303,1.0,29.677777900000002
2023-07-19 16:10:00,10.949999600000002,5.0055556,1388.1355103,34.8666666,30.4388888,1593.0,1.0,9597.502231990733,2173.059203308677,6.024848297658157,1.0,29.861111
2023-07-19 16:20:00,10.911111000000002,4.9833332,1382.4311889,34.933333399999995,30.533333199999998,1573.0,1.0,9531.044963059774,2169.8291541710987,6.059613180116529,1.0,29.950000199999998
2023-07-19 16:30:00,10.9555553,5.0166668,1388.6306275,34.738889,30.305555500000004,1580.0,1.0,9591.996993582874,2166.655036869842,6.070873225424782,1.0,29.722222199999997
2023-07-19 16:40:00,10.988888800000002,4.9888888,1384.52135,34.4388889,29.977777800000002,1573.0,1.0,9661.778242777717,2165.311642791947,6.142449964351256,1.0,29.4500001
2023-07-19 16:50:00,11.0222223,5.0500004,1405.5960816000002,34.355555300000006,29.866666599999995,1610.0,1.0,9763.821062469757,2178.517818935587,6.065216451001457,1.0,29.305554900000004
2023-07-19 17:00:00,11.1722225,5.0333334,1419.3976563,34.55,29.888888700000003,1695.0,1.0,10134.69431755836,2182.0730834847263,5.97918190253416,1.0,29.5166666
2023-07-19 17:10:00,11.261111199999998,5.033333600000001,1422.3372802,34.6055556,29.8388888,1726.0,1.0,10302.648150617173,2169.6699632471464,5.969095358794027,1.0,29.572222
2023-07-19 17:20:00,11.311111,5.0722225000000005,1427.9630005000001,34.5944446,29.8055556,1734.0,1.0,10361.88560334531,2171.7061576157757,5.975683184432965,1.0,29.5222221
2023-07-19 17:30:00,11.2722221,5.0722225000000005,1424.3161743,34.7388888,29.9944444,1695.0,1.0,10271.187513309207,2168.387258783535,6.064608245998835,1.0,29.666666300000003
2023-07-19 17:40:00,11.2999999,5.500000200000001,1425.0904053,34.483333099999996,30.033333499999998,1546.0,1.0,9613.668111999517,2156.1616284161164,6.218939115305081,1.0,28.9833329
2023-07-19 17:50:00,11.3388886,5.5111112,1427.650647,34.3833331,29.916666600000003,1561.0,1.0,9677.00547464152,2163.2124751603574,6.199332295839939,1.0,28.8722219
2023-07-19 18:00:00,11.3388886,5.5055556,1431.5238525,34.4944444,30.0,1579.0,1.0,9712.472783382485,2160.1203602735814,6.151171262397612,1.0,28.9888888
2023-07-19 18:10:00,11.411111000000002,5.4499997,1393.7129273,34.361111,29.8833332,1553.0,1.0,9662.462901639312,2153.5131702750523,6.22321533676259,1.0,28.911111299999998
2023-07-19 18:20:00,11.438888700000001,5.472222,1326.149707,34.0833334,29.811111099999998,1457.0,1.0,9203.029473629898,2145.515382427525,6.3167099590169595,1.0,28.6111114
2023-07-19 18:30:00,11.527778,5.4944444,1310.0615968,33.8444444,29.6,1451.0,1.0,9193.092167175015,2156.1785215800637,6.33629543571579,1.0,28.35
2023-07-19 18:40:00,11.4833332,5.5055556,1309.487854,33.733333200000004,29.5500004,1430.0,1.0,9104.501029258685,2165.179095423166,6.366933727707542,1.0,28.227777600000003
2023-07-19 18:50:00,11.444444,5.5222223999999995,1311.3260376,33.861111,29.6999999,1429.0,1.0,9032.557613542529,2161.7199021871693,6.32087438908645,1.0,28.3388886
2023-07-19 19:00:00,11.3777776,5.5111112,1310.2601074,33.833333,29.694444299999997,1419.0,1.0,8940.47423154925,2152.08013923966,6.300576108972669,1.0,28.322221800000005
2023-07-19 19:10:00,11.449999700000001,5.5166668,1312.3900879,33.811111,29.638889,1433.0,1.0,9056.83893589097,2161.7458057500817,6.320288640986481,1.0,28.294444200000004
2023-07-19 19:20:00,11.4611108,5.4944444,1305.4489382,33.8499998,29.6611111,1433.0,1.0,9059.430078861642,2153.6856583096796,6.3222409012446885,1.0,28.355555400000004
2023-07-19 19:30:00,11.3777775,5.4944444,1304.5915039,33.8333333,29.722222,1411.0,1.0,8927.022563503995,2162.0949636187265,6.326905306145852,1.0,28.3388889
2023-07-19 19:40:00,11.433333000000001,5.4944444,1308.4459106,33.911111,29.766666800000003,1428.0,1.0,9038.096111645324,2171.2871672478373,6.329325606624709,1.0,28.416666599999996
2023-07-19 19:50:00,11.444444,5.4944444,1306.6908203,33.611111,29.438888900000002,1418.0,1.0,9042.752699802582,2155.6836563839993,6.377389281203554,1.0,28.116666600000002
2023-07-19 20:00:00,11.433333000000001,5.5,1295.6513915,33.0500001,28.9333332,1382.0,1.0,8941.357040948029,2156.0881456008,6.470205149036024,1.0,27.5500001
2023-07-19 20:10:00,11.2944442,5.4777776000000005,1284.5653441999998,32.7722222,28.7666666,1340.0,1.0,8690.439381304752,2153.0218744376084,6.4855561791481575,1.0,27.2944446
2023-07-19 20:20:00,11.3055555,5.5166668,1287.6920166,32.638889,28.666667,1348.0,1.0,8670.029155967495,2168.3968702184798,6.4319818807174745,1.0,27.1222222
2023-07-19 20:30:00,11.3277775,5.4888888,1290.6793702,32.655555799999995,28.6500002,1348.0,1.0,8765.246921324058,2170.9349311804526,6.502658602396444,1.0,27.166666999999997
2023-07-19 20:40:00,11.2944445,5.5111112,1293.621521,32.7444445,28.744444499999997,1350.0,1.0,8701.534757927882,2160.578815100734,6.445881466977264,1.0,27.233333299999998
2023-07-19 20:50:00,11.2777777,5.5,1296.1996703999998,32.7611111,28.7444444,1349.0,1.0,8710.508371350796,2153.418951392363,6.45711823504206,1.0,27.2611111
2023-07-19 21:00:00,11.277777799999999,5.2722223,1318.0341918,32.8611111,28.6666668,1445.0,1.0,9206.49438423172,2184.0174606903684,6.372433656560345,1.0,27.5888888
2023-07-19 21:10:00,11.25,5.1611114,1315.8907227,32.9499996,28.666667,1450.0,1.0,9319.109255994515,2161.672583488836,6.4271115620974895,1.0,27.788888199999995
2023-07-19 21:20:00,11.2,5.1722225,1318.4467165,32.9,28.677778,1435.0,1.0,9243.466472998003,2174.535249558447,6.441472966358505,1.0,27.727777499999995
2023-07-19 21:30:00,11.2055556,5.1666667,1317.3956666,32.911111,28.677778,1439.0,1.0,9252.930954432164,2171.5034017912467,6.430440868467751,1.0,27.744444299999998
2023-07-19 21:40:00,11.177778,5.177778000000001,1313.0791871,32.911111,28.722222,1428.0,1.0,9163.341378725952,2173.9633153170003,6.41697688840816,1.0,27.733333
2023-07-19 21:50:00,11.177778,5.1611113,1317.8291627,32.9277775,28.716666499999995,1432.0,1.0,9222.164923698678,2175.3000819028894,6.440475658225489,1.0,27.766666199999996
2023-07-19 22:00:00,11.1555555,5.1500002,1312.0624634,32.9388888,28.711111,1427.0,1.0,9164.899195463267,2154.0624655584484,6.422797135743994,1.0,27.7888886
2023-07-19 22:10:00,11.1055555,5.166667,1304.4328004,32.772222299999996,28.633333400000005,1401.0,1.0,9010.332317923805,2162.859437643211,6.431398622886991,1.0,27.6055553
2023-07-19 22:20:00,11.1722225,5.1500002,1305.7775879,32.766666799999996,28.5833335,1413.0,1.0,9146.232433981022,2170.303528938316,6.473210922010099,1.0,27.616666599999995
2023-07-19 22:30:00,11.1111112,5.1555558,1298.4617676,32.7111112,28.588889,1394.0,1.0,8994.357925057446,2166.768522707137,6.452152220355546,1.0,27.555555399999996
2023-07-19 22:40:00,11.1388891,5.1777778,1304.7651856,32.8444442,28.694444299999997,1410.0,1.0,9046.366678086108,2166.430448759802,6.416179942912427,1.0,27.666666399999997
2023-07-19 22:50:00,11.1611114,5.172222400000001,1305.7915162000002,32.8833334,28.716666499999995,1417.0,1.0,9095.670391020196,2169.251010713825,6.419076561870928,1.0,27.711111
2023-07-19 23:00:00,11.2111111,5.1722225,1308.6708863,32.888889,28.6666667,1436.0,1.0,9191.865793896208,2164.306246219282,6.4011370739140645,1.0,27.716666499999995
2023-07-19 23:10:00,11.2055556,5.1333334,1302.8802124,32.7388889,28.5111112,1417.0,1.0,9201.877368621663,2159.546284400293,6.494573566001032,1.0,27.605555499999998
2023-07-19 23:20:00,11.1111112,5.1611113,1300.0239868,32.605555800000005,28.472222,1385.0,1.0,8996.69513749962,2159.5571542478033,6.496106762103952,1.0,27.444444499999996
2023-07-19 23:30:00,11.1000003,5.1833334,1303.7412599,32.594444499999994,28.494444299999998,1391.0,1.0,8971.633323189444,2173.0611944005386,6.450270239374795,1.0,27.4111111
2023-07-19 23:40:00,11.1611114,5.1611114,1300.9641600999998,32.8277775,28.683333499999996,1409.0,1.0,9078.854159410534,2175.8401303588807,6.4435181672780875,1.0,27.666666100000004
2023-07-19 23:50:00,11.0388891,5.1611113,1302.5332153,32.7055557,28.6222222,1382.0,1.0,8904.632631384451,2165.9321988880743,6.443595256035005,1.0,27.544444399999996
2023-07-20 00:00:00,11.080808454545455,5.1818183636363635,1304.4302312727273,32.77777772727273,28.67171718181818,1400.0,1.0,8949.734767397436,2167.197374825903,6.392789802719238,1.0,27.59595936363636
2023-07-20 00:10:00,11.166667,5.166667,1305.4960937,32.9166664,28.7555556,1418.0,1.0,9110.480521977946,2175.445620257192,6.425054595730957,1.0,27.749999399999997
2023-07-20 00:20:00,11.1833334,5.166667,1304.1946776999998,32.9944444,28.8,1421.0,1.0,9126.687857606257,2162.080811213543,6.422867343220075,1.0,27.827777400000002
2023-07-20 00:30:00,11.1333334,5.166667,1304.5288208,32.972222099999996,28.816666399999995,1411.0,1.0,9053.138669996883,2165.1255081547656,6.416195664140988,1.0,27.8055551
2023-07-20 00:40:00,11.055556,5.1611114,1301.6118652999999,32.7555555,28.65,1386.0,1.0,8923.542888673896,2159.112550156375,6.438517932391134,1.0,27.594444099999997
2023-07-20 00:50:00,11.1000002,5.166667,1304.2013305,32.6611113,28.555556000000003,1394.0,1.0,9000.365803052773,2176.8467053024638,6.456513008848813,1.0,27.494444299999998
2023-07-20 01:00:00,11.1777777,5.1777777,1298.2403687,32.7388888,28.588889,1411.0,1.0,9059.744609787947,2169.426451166993,6.421235474342867,1.0,27.561111099999998
2023-07-20 01:10:00,11.2055555,5.150000100000001,1295.701184,32.727777700000004,28.5555559,1406.0,1.0,9125.866164652281,2170.3706578461615,6.490909448490321,1.0,27.5777776
2023-07-20 01:20:00,11.1000003,5.150000100000001,1292.6825805,32.555555600000005,28.4499997,1380.0,1.0,8946.149294795208,2162.4377525176196,6.482667833967095,1.0,27.405555500000002
2023-07-20 01:30:00,11.1500002,5.172222400000001,1292.7591309,32.4166665,28.2833333,1389.0,1.0,8988.128045521471,2158.6336482438064,6.471059921440751,1.0,27.2444441
2023-07-20 01:40:00,11.2,5.161111200000001,1294.6729859,32.316666600000005,28.1388889,1389.0,1.0,9093.507480071192,2157.3487647903594,6.54759283937531,1.0,27.155555399999997
2023-07-20 01:50:00,11.144444799999999,5.1611113,1290.9522706,32.1333334,28.0333336,1372.0,1.0,8984.108353901382,2171.802782519243,6.548359912329039,1.0,26.9722221
2023-07-20 02:00:00,11.055556,5.1722225,1295.6923706,32.038889,27.972222,1352.0,1.0,8866.243825486432,2160.4057398840587,6.557876401238173,1.0,26.8666665
2023-07-20 02:10:00,11.1166669,5.172222400000001,1298.6616456,32.044444600000006,27.9388885,1374.0,1.0,8978.78020589492,2168.1600137153737,6.534760594174671,1.0,26.8722222
2023-07-20 02:20:00,11.083333499999998,5.1611113,1298.3965089,32.066667,27.9499996,1364.0,1.0,8943.417864258847,2152.775551970074,6.556846386391006,1.0,26.9055557
2023-07-20 02:30:00,11.094444499999998,5.166667,1294.7912111,32.1,28.0,1368.0,1.0,8927.034707616343,2158.961187734146,6.525680948434887,1.0,26.933332999999998
2023-07-20 02:40:00,11.1055555,5.172222400000001,1292.0310914,32.172222399999995,28.072222399999998,1371.0,1.0,8916.407558876363,2157.3548745655844,6.503682925225609,1.0,27.0
2023-07-20 02:50:00,11.1611114,5.1722223,1299.4429321,32.2555555,28.105555600000002,1390.0,1.0,9051.397950603161,2163.2840867698787,6.5121797436002264,1.0,27.0833332
2023-07-20 03:00:00,11.188889,5.1611113,1301.9182130000002,32.372222199999996,28.194444499999996,1409.0,1.0,9127.435698038793,2168.454047279275,6.478068064323564,1.0,27.2111109
2023-07-20 03:10:00,11.1777778,5.1555558,1299.4915649999998,32.4055555,28.222222,1401.0,1.0,9102.033295135572,2158.6736166371675,6.497130498771358,1.0,27.2499997
2023-07-20 03:20:00,11.1555558,5.166667,1306.6206786999999,32.377777800000004,28.222222,1401.0,1.0,9101.452252181978,2172.958552750982,6.49647285218515,1.0,27.2111108
2023-07-20 03:30:00,11.1277779,5.172222400000001,1309.774878,32.344444200000005,28.222222,1390.0,1.0,9072.613608714626,2182.206134721422,6.527101204760482,1.0,27.1722218
2023-07-20 03:40:00,11.177778,5.1666667,1306.5971803,32.3833334,28.194444499999996,1400.0,1.0,9135.118181036987,2162.4824340978303,6.525398945431618,1.0,27.216666699999998
2023-07-20 03:50:00,11.1611112,5.1444446,1304.5235108000002,32.377777800000004,28.222222,1396.0,1.0,9128.957821487935,2177.5236852119515,6.539444682650215,1.0,27.233333199999997
2023-07-20 04:00:00,11.088888999999998,5.177778000000001,1314.3209107,32.305555500000004,28.172222499999997,1392.0,1.0,9036.181645914363,2169.3455639100985,6.491581648688144,1.0,27.1277775
2023-07-20 04:10:00,11.1777779,5.1666668,1314.4482178,32.4277777,28.2277779,1417.0,1.0,9190.03107728498,2171.419156266939,6.485682294607446,1.0,27.2611109
2023-07-20 04:20:00,11.1500002,5.1555558,1304.6084961000001,32.3888887,28.216666599999996,1394.0,1.0,9095.903741903736,2161.781775734967,6.525030117619122,1.0,27.2333329
2023-07-20 04:30:00,11.1000002,5.177777900000001,1298.9794310000002,32.2944445,28.172222499999997,1378.0,1.0,8947.512455891205,2153.63229587702,6.493269116833358,1.0,27.116666599999995
2023-07-20 04:40:00,11.055555899999998,5.1666668,1297.5496461,32.2444445,28.1611114,1365.0,1.0,8887.165069513412,2158.817223633462,6.511254004264943,1.0,27.077777700000002
2023-07-20 04:50:00,11.177777899999999,5.1722225,1306.4817016,32.316666600000005,28.1500002,1410.0,1.0,9125.713139995736,2174.0467885438325,6.472262291974012,1.0,27.144444099999998
2023-07-20 05:00:00,11.2,5.1500002,1304.1182007,32.422222,28.211111,1410.0,1.0,9176.642095649624,2161.603363431085,6.508481611424889,1.0,27.2722218
2023-07-20 05:10:00,11.111111,5.166667,1303.237854,32.344444200000005,28.222222,1384.0,1.0,9010.510208947895,2168.0388864722327,6.510578345849247,1.0,27.1777772
2023-07-20 05:20:00,11.1444446,5.1611113,1301.2000366,32.3777776,28.25,1394.0,1.0,9055.327315510913,2176.532229430016,6.495994007555751,1.0,27.216666299999996
2023-07-20 05:30:00,11.1666669,5.166667,1313.0351319,32.5055556,28.327777500000003,1409.0,1.0,9163.05328015493,2175.807595383905,6.503416990627153,1.0,27.3388886
2023-07-20 05:40:00,11.1444445,5.172222400000001,1317.6340455,32.5,28.333333,1405.0,1.0,9152.647263804975,2178.5317712900965,6.514508009352014,1.0,27.3277776
2023-07-20 05:50:00,11.177778,5.1722225,1316.7989625999999,32.5500004,28.333333,1423.0,1.0,9197.903539884925,2165.6648410280163,6.463845455146822,1.0,27.3777779
2023-07-20 06:00:00,11.166667,5.172222400000001,1317.4747069999999,32.5000001,28.283333199999998,1416.0,1.0,9185.516061893282,2161.6595568010266,6.487262418253222,1.0,27.327777700000002
2023-07-20 06:10:00,11.222222,5.166667,1316.6410766000001,32.4388889,28.2055557,1430.0,1.0,9273.332031930004,2173.8832327892455,6.484897782329208,1.0,27.272221899999998
2023-07-20 06:20:00,11.177778,5.161111200000001,1311.7938353,32.527778,28.316666500000004,1418.0,1.0,9179.82937793602,2163.84769035308,6.47392677170572,1.0,27.3666668
2023-07-20 06:30:00,11.138889,5.1722225,1312.4225463999999,32.616666800000004,28.4555554,1412.0,1.0,9107.84326859229,2173.657211455446,6.450422638360514,1.0,27.444444299999997
2023-07-20 06:40:00,11.1222222,5.166667,1319.2674928000001,32.7111112,28.5333336,1414.0,1.0,9138.49865130864,2171.66122265231,6.462957541152493,1.0,27.544444199999997
2023-07-20 06:50:00,11.2,5.177778000000001,1321.0949708,32.8555555,28.6055555,1443.0,1.0,9253.469125708616,2164.005784789166,6.412771661451113,1.0,27.6777775
2023-07-20 07:00:00,11.211110999999999,5.172222400000001,1306.6007202,32.911111,28.711111,1430.0,1.0,9177.361889806412,2171.4410487386494,6.417802026592315,1.0,27.738888599999996
2023-07-20 07:10:00,11.222222,5.166667,1308.1388427,33.0000001,28.794444399999996,1436.0,1.0,9213.44932025627,2177.2660258944875,6.416098528260173,1.0,27.833333099999997
2023-07-20 07:20:00,11.25,5.172222400000001,1304.9717041,33.105555800000005,28.8777778,1443.0,1.0,9225.000725590675,2169.5323146147894,6.39301233505863,1.0,27.9333334
2023-07-20 07:30:00,11.2333332,5.1611114,1307.150769,33.15,28.9166665,1444.0,1.0,9231.714735027517,2168.2894305655477,6.393180850278601,1.0,27.988888600000003
2023-07-20 07:40:00,11.2722221,5.166666900000001,1307.6502684,33.1555556,28.9055555,1458.0,1.0,9286.1459751943,2173.549059498243,6.369116379511203,1.0,27.9888887
2023-07-20 07:50:00,11.2777779,5.1611114,1312.0063232,33.2611112,29.0,1462.0,1.0,9333.923732517125,2178.3987065001643,6.384384834083784,1.0,28.0999998
2023-07-20 08:00:00,11.3499998,5.183333500000001,1312.639868,33.2888888,28.9833334,1478.0,1.0,9414.786923460706,2175.349515667288,6.370411582708063,1.0,28.1055553
2023-07-20 08:10:00,11.3055553,5.1500002,1313.3711913,33.377777800000004,29.0666669,1481.0,1.0,9403.12296127623,2170.7708304648386,6.349441976277409,1.0,28.227777600000003
2023-07-20 08:20:00,11.2333332,5.1888890000000005,1314.6173217,33.361111,29.1,1464.0,1.0,9242.149510720144,2160.2570743049714,6.312991107529174,1.0,28.172221999999998
2023-07-20 08:30:00,11.2944442,5.183333500000001,1320.879541,33.4166665,29.105555900000002,1490.0,1.0,9388.518770813305,2169.5811349135183,6.301039552610931,1.0,28.233333
2023-07-20 08:40:00,11.3388886,5.1722225,1333.1726318,33.538889,29.1666668,1520.0,1.0,9562.055945307207,2179.301933159116,6.290849311371517,1.0,28.3666665
2023-07-20 08:50:00,11.311111,5.177778000000001,1332.6546753,33.6666667,29.305555500000004,1516.0,1.0,9506.683331949818,2173.1429536438823,6.270968347176814,1.0,28.4888887
2023-07-20 09:00:00,11.3444442,5.1888890000000005,1335.5864015,33.7888888,29.3999998,1529.0,1.0,9562.113564582614,2172.7316867417767,6.2539325413985205,1.0,28.5999998
2023-07-20 09:10:00,11.3722222,5.1722225,1329.7830323,33.877777800000004,29.472222,1538.0,1.0,9589.319127754914,2171.7598402212056,6.23497483139736,1.0,28.705555299999997
2023-07-20 09:20:00,11.422222000000001,5.1722223,1326.3990478,33.922222,29.483333199999997,1548.0,1.0,9642.047123858702,2167.455839526273,6.228895037440434,1.0,28.749999699999996
2023-07-20 09:30:00,11.3444442,5.1555558,1328.968799,33.822222,29.455555500000003,1525.0,1.0,9566.205362959761,2183.914054781614,6.2730684172770745,1.0,28.6666662
2023-07-20 09:40:00,11.427777500000001,5.1888890000000005,1332.5775636,33.9722222,29.5388892,1564.0,1.0,9669.824519162103,2178.767052121658,6.182997841386072,1.0,28.783333199999998
2023-07-20 09:50:00,11.438888600000002,5.1500002,1332.9816285000002,34.1,29.6111111,1579.0,1.0,9750.130330677477,2169.9684844438934,6.175069963264219,1.0,28.9499998
2023-07-20 10:00:00,11.3555554,5.166667,1336.8960571,34.0722224,29.6277779,1549.0,1.0,9623.324722097783,2161.370121101467,6.212598199879176,1.0,28.905555400000004
2023-07-20 10:10:00,11.3666665,5.183333500000001,1344.3229858999998,34.077778,29.644444600000003,1557.0,1.0,9668.2221400737,2177.0073854843627,6.209818229157539,1.0,28.894444500000002
2023-07-20 10:20:00,11.449999600000002,5.1833333,1345.2292604,34.105555700000004,29.605555700000004,1591.0,1.0,9805.025635277192,2177.4656929526936,6.162916924742813,1.0,28.9222224
2023-07-20 10:30:00,11.4777776,5.1666668,1348.7758912,34.0222224,29.5055556,1594.0,1.0,9900.517203567892,2188.1017767253497,6.211292948804201,1.0,28.855555600000002
2023-07-20 10:40:00,11.5166668,5.172222400000001,1339.4285644,34.0833334,29.5500001,1612.0,1.0,9883.66925114428,2180.285298639922,6.1314600649674045,1.0,28.911111
2023-07-20 10:50:00,11.438888600000002,5.1555558,1337.7577027,34.155555799999995,29.6611114,1587.0,1.0,9776.42837864377,2173.806965169169,6.160420265281639,1.0,29.0
2023-07-20 11:00:00,11.4222221,5.1722223,1334.7752199000001,34.0944446,29.644444600000003,1575.0,1.0,9702.923125591336,2179.1352814790944,6.16120552652674,1.0,28.922222299999998
2023-07-20 11:10:00,11.455555200000001,5.1833334,1346.4671629999998,34.2111112,29.6944444,1599.0,1.0,9822.560679310227,2174.2485851533634,6.143094671749267,1.0,29.027777799999996
