ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-07-20 11:20:00,11.449999600000002,5.166667,1347.2252197,34.2333335,29.683333299999997,1611.0,1.0,9845.649835062219,2164.9127994992646,6.111716150236011,1.0,29.066666499999997
2023-07-20 11:30:00,11.5333336,5.1888890000000005,1349.645105,34.2,29.644444600000003,1629.0,1.0,9959.205020430865,2187.0996003083014,6.1139295289552,1.0,29.011111
2023-07-20 11:40:00,11.472222,5.138889000000001,1339.8840089,34.1111114,29.555555700000003,1607.0,1.0,9870.020083969997,2166.0994299766153,6.141836604040249,1.0,28.9722224
2023-07-20 11:50:00,11.3999998,5.1722223,1352.9546873,34.0444448,29.5500004,1579.0,1.0,9800.144135831662,2176.838604601619,6.206730646599706,1.0,28.872222500000003
2023-07-20 12:00:00,11.4611108,5.177777900000001,1354.8874145,34.2055558,29.6777777,1615.0,1.0,9901.577984199124,2187.0364602840923,6.130974846008874,1.0,29.0277779
2023-07-20 12:10:00,11.433333000000001,5.1555558,1349.4050172,34.3388888,29.8055556,1605.0,1.0,9852.792970851538,2173.1118513799765,6.1389812357775195,1.0,29.183332999999998
2023-07-20 12:20:00,11.4833333,5.2166665000000005,1356.9232422,34.2777777,29.7555556,1621.0,1.0,9890.106280399248,2188.7282187874584,6.102347195810296,1.0,29.0611112
2023-07-20 12:30:00,11.583333499999998,5.177777900000001,1356.4255616,34.4555553,29.838888700000002,1663.0,1.0,10105.792146069221,2191.7386477043315,6.076912072496187,1.0,29.277777399999998
2023-07-20 12:40:00,11.6,5.1722225,1357.5015502,34.472222,29.8166666,1687.0,1.0,10148.873453733464,2185.9050495496685,6.015955785976625,1.0,29.299999499999995
2023-07-20 12:50:00,11.5722223,5.1611114,1352.7929442999998,34.5111112,29.855555399999997,1673.0,1.0,10087.413064959339,2171.952072823532,6.029725281145643,1.0,29.3499998
2023-07-20 13:00:00,11.511111199999998,5.1444446,1350.6412231,34.466666399999994,29.877777700000003,1639.0,1.0,10001.49189149856,2181.0873211353783,6.102451275019199,1.0,29.3222218
2023-07-20 13:10:00,11.5333336,5.183333500000001,1356.9650268999999,34.5055555,29.9277777,1652.0,1.0,10022.098385433044,2192.6125234690967,6.066848602740263,1.0,29.322222
2023-07-20 13:20:00,11.594444499999998,5.1611113,1355.6587402,34.7000001,30.0777778,1685.0,1.0,10143.694471453364,2200.3350032116205,6.02019552955673,1.0,29.538888800000002
2023-07-20 13:30:00,11.5722224,5.1611114,1353.532971,34.7222224,30.088889,1674.0,1.0,10092.95970443864,2183.583602306585,6.029284145607531,1.0,29.561111
2023-07-20 13:40:00,11.5555556,5.1833334,1353.5115357,34.7333334,30.166666600000003,1663.0,1.0,10031.602908161445,2201.788600308223,6.032510634377549,1.0,29.55
2023-07-20 13:50:00,11.6444446,5.183333500000001,1352.0838623,34.8777775,30.2166669,1699.0,1.0,10160.6723724386,2187.698860904664,5.980491194990249,1.0,29.694443999999997
2023-07-20 14:00:00,11.577777999999999,5.1500002,1352.7016479,34.816666500000004,30.194444599999997,1671.0,1.0,10112.933295194405,2192.0252534918936,6.052048602601826,1.0,29.666666300000003
2023-07-20 14:10:00,11.577777999999999,5.1722225,1352.7447754,34.6944447,30.0666669,1668.0,1.0,10078.349644659735,2182.354641457613,6.04219047344594,1.0,29.522222199999998
2023-07-20 14:20:00,11.611111,5.1722225,1353.2280153,34.694444499999996,30.0388891,1688.0,1.0,10134.314642083697,2183.4331779615904,6.00376637622375,1.0,29.522222
2023-07-20 14:30:00,11.611111,5.166667,1353.6937134,34.7555555,30.1277778,1683.0,1.0,10146.594934472903,2197.8259369307716,6.0288983416790005,1.0,29.588888500000003
2023-07-20 14:40:00,11.5611112,5.1500002,1349.1996705,34.688889,30.077778000000002,1662.0,1.0,10060.583857482949,2185.8810119047052,6.053630856355306,1.0,29.538888800000002
2023-07-20 14:50:00,11.5,5.161111200000001,1349.8874022,34.4944446,29.955555600000004,1629.0,1.0,9952.171669870815,2193.80358071167,6.109686340709192,1.0,29.333333399999997
2023-07-20 15:00:00,11.611111099999999,5.1944445,1359.1824586,34.611111199999996,29.9611108,1687.0,1.0,10143.70860821295,2187.7361899971897,6.013113752505976,1.0,29.416666699999997
2023-07-20 15:10:00,11.5222223,5.1555557,1358.5693726,34.6055555,30.0,1657.0,1.0,10060.269807220933,2187.4361385094007,6.071487728761321,1.0,29.4499998
2023-07-20 15:20:00,11.5,5.1611113,1360.9157593,34.555556,29.955555200000003,1644.0,1.0,10033.676837069132,2182.685017895822,6.10328261893562,1.0,29.3944447
2023-07-20 15:30:00,11.5166668,5.172222400000001,1356.893518,34.611111199999996,30.016666800000003,1657.0,1.0,10012.854556416007,2183.905851494599,6.042806114130158,1.0,29.4388888
2023-07-20 15:40:00,11.5,5.1555558,1351.1478395,34.611111199999996,30.0611115,1639.0,1.0,9970.30357825313,2193.8543396648065,6.08324192397277,1.0,29.4555554
2023-07-20 15:50:00,11.4777776,5.1611114,1349.5397338999999,34.5833334,30.022222399999997,1631.0,1.0,9914.943227955006,2176.4760287732424,6.079147032372726,1.0,29.422221999999998
2023-07-20 16:00:00,11.4944444,5.177778000000001,1351.0313477,34.472222,29.922221999999998,1624.0,1.0,9925.801392589556,2182.5686777945857,6.112142426405557,1.0,29.294444
2023-07-20 16:10:00,11.5222224,5.1722222,1354.1237548,34.4611109,29.883333099999998,1643.0,1.0,10001.052673732469,2186.963068699608,6.087137253105185,1.0,29.288888699999994
2023-07-20 16:20:00,11.5,5.1611113,1350.0542238,34.4222222,29.8388888,1631.0,1.0,9953.607332301199,2173.183507110911,6.1029308506829985,1.0,29.2611109
2023-07-20 16:30:00,11.472222,5.1611111,1351.1415283000001,34.25,29.694444499999996,1617.0,1.0,9918.056845130737,2177.0292903888976,6.133741015206351,1.0,29.0888889
2023-07-20 16:40:00,11.411111000000002,5.1611113,1353.222876,34.0666668,29.538889,1597.0,1.0,9836.936303183493,2171.26357292096,6.159718851209622,1.0,28.9055555
2023-07-20 16:50:00,11.411111000000002,5.177778000000001,1353.6737061,33.9333333,29.4333332,1584.0,1.0,9814.097579915739,2177.813256251099,6.195973058122425,1.0,28.755555299999997
2023-07-20 17:00:00,11.361111,5.138889000000001,1345.9020873,33.8,29.3333332,1555.0,1.0,9740.438689766588,2174.2428056496583,6.264056606945658,1.0,28.661111
2023-07-20 17:10:00,11.2722223,5.1666668,1345.7994749,33.7055558,29.3277778,1524.0,1.0,9556.929481158191,2176.3111200733224,6.271208824549194,1.0,28.538888999999994
2023-07-20 17:20:00,11.266666599999999,5.166666900000001,1354.5707643,33.833333100000004,29.422221999999998,1546.0,1.0,9610.481950001142,2174.6144184635577,6.216403716723841,1.0,28.6666662
2023-07-20 17:30:00,11.3444444,5.1944445,1359.9171998,33.961111,29.5111112,1577.0,1.0,9727.352575022487,2184.105158597583,6.168424796459446,1.0,28.766666499999996
2023-07-20 17:40:00,11.4166663,5.1722223,1367.8604736,34.1222225,29.5777779,1616.0,1.0,9934.466943790201,2185.2916851887007,6.147607220786391,1.0,28.950000199999998
2023-07-20 17:50:00,11.2944445,5.1611113,1377.6778322,34.0666668,29.5500002,1589.0,1.0,9827.788713888125,2173.344622487977,6.184983604625687,1.0,28.9055555
2023-07-20 18:00:00,11.3499998,5.1888890000000005,1379.905139,33.9499999,29.405555399999997,1615.0,1.0,9888.239711508939,2176.4061981293125,6.122961782530635,1.0,28.7611109
2023-07-20 18:10:00,11.394444400000001,5.166667,1378.316699,33.9055555,29.3333332,1619.0,1.0,9983.868935298142,2181.8971943227652,6.166696529106479,1.0,28.738888499999995
2023-07-20 18:20:00,11.333333,5.1555558,1386.0226807,33.9333331,29.3777778,1607.0,1.0,9959.065736084198,2182.938952644442,6.197424241940979,1.0,28.777777299999997
2023-07-20 18:30:00,11.3166665,5.1722225,1387.1276002,33.9888888,29.4388885,1605.0,1.0,9913.065456517563,2176.491036022063,6.176362278010269,1.0,28.816666299999998
2023-07-20 18:40:00,11.3055555,5.1888890000000005,1394.4688477,33.9944444,29.433332999999998,1607.0,1.0,9920.587506491807,2173.0422362124273,6.173689799825808,1.0,28.805555399999996
2023-07-20 18:50:00,11.3388887,5.1722223,1405.9522216999999,33.9888888,29.355555399999997,1644.0,1.0,10083.990033863658,2176.339722082528,6.13398276229634,1.0,28.816666499999997
2023-07-20 19:00:00,11.3166665,5.1722225,1398.2414307,33.933333,29.333333,1624.0,1.0,9992.762324931744,2171.249552209699,6.153143444498507,1.0,28.761110499999994
2023-07-20 19:10:00,11.3277775,5.177778000000001,1402.7134399,33.9444443,29.355555399999997,1638.0,1.0,10033.68369732941,2186.9642082477726,6.125644244821957,1.0,28.766666299999997
2023-07-20 19:20:00,11.288888799999999,5.1666668,1416.8545532,33.9888888,29.377777700000003,1644.0,1.0,10088.948344739516,2187.772316455998,6.136791380056925,1.0,28.822222
2023-07-20 19:30:00,11.3333332,5.166667,1416.945398,34.0722224,29.422221999999998,1666.0,1.0,10162.809230846047,2187.1821912308105,6.100305482431364,1.0,28.905555400000004
2023-07-20 19:40:00,11.3166666,5.1500002,1417.4154299,34.0666667,29.422221999999998,1653.0,1.0,10166.323704977029,2187.9606587694952,6.150621461157368,1.0,28.9166665
2023-07-20 19:50:00,11.261111199999998,5.177778000000001,1427.4673587000002,33.9833332,29.366666599999995,1644.0,1.0,10099.97191292441,2187.329235608632,6.143570332849575,1.0,28.805555199999997
2023-07-20 20:00:00,11.2499999,5.177778000000001,1424.1329955,33.9555552,29.344444199999998,1642.0,1.0,10057.979339448693,2181.5494469210453,6.125570467947655,1.0,28.777777199999996
2023-07-20 20:10:00,11.1777779,5.1500002,1422.920691,33.894444199999995,29.316666500000004,1612.0,1.0,9975.879852197726,2176.3680314791973,6.188793102791633,1.0,28.744443999999998
2023-07-20 20:20:00,11.105555599999999,5.127778,1394.6467285,33.838888600000004,29.366666700000003,1575.0,1.0,9696.270073521515,2166.8699926388845,6.156709516422334,1.0,28.7111106
2023-07-20 20:30:00,11.2055555,5.0611115,1364.5567262,33.861111,29.388889,1579.0,1.0,9751.854883101114,2178.4068068534507,6.176072326124692,1.0,28.799999500000002
2023-07-20 20:40:00,11.266666599999999,5.0833334,1373.9173951,33.9055555,29.388889,1605.0,1.0,9880.990561682851,2186.419230892548,6.157326235621065,1.0,28.822222099999998
2023-07-20 20:50:00,11.3055555,5.0500001,1376.6625,33.922222,29.355555499999998,1636.0,1.0,10016.050615184673,2193.7852284427927,6.122424271300016,1.0,28.8722219
2023-07-20 21:00:00,11.3388886,5.0722225000000005,1387.3143432000002,33.933333,29.3,1660.0,1.0,10111.725936464736,2184.437266066075,6.091428412493128,1.0,28.861110499999995
2023-07-20 21:10:00,11.3055554,5.044444700000001,1385.9296752,33.9499996,29.333333,1644.0,1.0,10092.66173744835,2185.7740037409994,6.139341202552207,1.0,28.9055549
2023-07-20 21:20:00,11.25,5.077778,1395.7725708,33.933333,29.333333,1636.0,1.0,10019.468517179976,2178.5707540036587,6.124549626448062,1.0,28.855555
2023-07-20 21:30:00,11.2888889,5.0722225000000005,1406.0701416,33.9944444,29.333333,1678.0,1.0,10166.550368081773,2184.8076971353357,6.058755757946889,1.0,28.9222219
2023-07-20 21:40:00,11.261111199999998,5.055556,1405.0480591,33.9944444,29.344444199999998,1658.0,1.0,10141.145423358596,2181.719891960067,6.1164676955289465,1.0,28.938888400000003
2023-07-20 21:50:00,11.2166665,5.0666668999999995,1414.3530395,33.9499998,29.3277776,1653.0,1.0,10116.789433817337,2189.4448086343373,6.120692101374589,1.0,28.8833329
2023-07-20 22:00:00,11.2444444,5.066667000000001,1419.7838868000001,34.0555558,29.355555600000002,1692.0,1.0,10201.61222793834,2175.7766141246125,6.0293807108567465,1.0,28.9888888
2023-07-20 22:10:00,11.2666667,5.0555559,1419.318103,33.9611108,29.2555556,1687.0,1.0,10253.337652147404,2181.7074632691024,6.0778779135627925,1.0,28.9055549
2023-07-20 22:20:00,11.2277776,5.055556,1427.4802002000001,33.911111,29.233333199999997,1674.0,1.0,10247.69704491452,2191.4165183433734,6.121793669770385,1.0,28.855555
2023-07-20 22:30:00,11.1944445,5.0722225000000005,1437.3628906,33.9388885,29.2555556,1683.0,1.0,10235.088369636866,2187.9555166558594,6.0816391668157515,1.0,28.866666
2023-07-20 22:40:00,11.2555556,5.0944445,1445.3366455,33.9499999,29.194444299999997,1708.0,1.0,10357.202481742217,2181.372670708437,6.064008232332219,1.0,28.855555399999997
2023-07-20 22:50:00,11.3166665,5.1666667,1450.2540893,33.838888600000004,29.0611115,1714.0,1.0,10373.592847229827,2175.20143739755,6.05228557656648,1.0,28.6722219
2023-07-20 23:00:00,11.316666399999999,5.216666600000001,1457.6006591,33.8722221,29.083333599999996,1717.0,1.0,10341.515016240968,2164.9661008885673,6.023007329627776,1.0,28.6555555
2023-07-20 23:10:00,11.2277776,5.1222222,1464.0804567999999,33.9944444,29.244444499999997,1714.0,1.0,10396.904526561235,2192.2112048054996,6.065865311670761,1.0,28.8722222
2023-07-20 23:20:00,11.311111,5.1722225,1462.1342895,33.9888889,29.2,1715.0,1.0,10439.800848197889,2182.2737855672876,6.087446084546653,1.0,28.816666399999995
2023-07-20 23:30:00,11.2499999,5.166667,1481.0848022,33.844444300000006,29.0555559,1715.0,1.0,10479.363869401448,2189.4081932418085,6.110425670587569,1.0,28.677777300000002
2023-07-20 23:40:00,11.2555556,5.1888890000000005,1479.4635987,33.833333,29.055556000000003,1716.0,1.0,10439.262784310811,2187.3789073393054,6.083519937606843,1.0,28.644444000000004
2023-07-20 23:50:00,11.322222,5.2333332,1479.4524414,33.805555500000004,29.0111112,1716.0,1.0,10477.417281287993,2186.6474596002768,6.105776977286898,1.0,28.5722223
2023-07-21 00:00:00,11.303030272727272,5.237373636363636,1485.8889492727271,33.87878790909091,29.09090918181818,1712.7272727272727,1.0,10482.604485576258,2190.0175234961207,6.120404375299987,1.0,28.64141427272727
2023-07-21 00:10:00,11.333333,5.2388888,1483.9289185,33.8277778,29.044444499999997,1710.0,1.0,10518.561404990322,2198.03992245724,6.151343406650585,1.0,28.588889
2023-07-21 00:20:00,11.283333299999999,5.1833333,1474.1162964,33.7111112,28.9222221,1710.0,1.0,10458.648585234574,2184.765227267127,6.116221266283531,1.0,28.527777899999997
2023-07-21 00:30:00,11.2777776,5.1888890000000005,1478.1615479,33.666667,28.888889,1707.0,1.0,10468.186281636177,2190.9637466387217,6.132488128271262,1.0,28.477777999999994
2023-07-21 00:40:00,11.327777600000001,5.2722222,1485.0159056,33.744444599999994,28.966666600000003,1712.0,1.0,10458.999553266578,2190.210331466039,6.109284666391275,1.0,28.4722224
2023-07-21 00:50:00,11.35,5.0777777,1398.8460084,33.7,28.9666664,1662.0,1.0,10201.390918990663,2155.4508536431667,6.140902607143761,1.0,28.622222299999997
2023-07-21 01:00:00,11.1333333,4.9944445,1378.3565187,33.5,29.0,1564.0,1.0,9841.596472026044,2179.2551460358445,6.293118392224453,1.0,28.505555500000003
2023-07-21 01:10:00,11.011111199999998,4.9833333,1358.56709,33.2777776,28.9277777,1505.0,1.0,9524.359013328427,2179.967021836216,6.328417359010322,1.0,28.294444300000002
2023-07-21 01:20:00,11.0166668,4.9833332,1336.7941041,33.2,28.911111,1476.0,1.0,9380.738897200688,2176.3977771820955,6.355544328931154,1.0,28.216666800000002
2023-07-21 01:30:00,10.8833332,4.955555299999999,1317.8104128,33.1333334,28.972222,1414.0,1.0,9086.437205312108,2169.631602542933,6.4270442532229435,1.0,28.1777781
2023-07-21 01:40:00,10.8499999,4.9944444,1290.5711913999999,32.8333333,28.8333333,1372.0,1.0,8789.616981355543,2184.2661305657157,6.406351125827918,1.0,27.8388889
2023-07-21 01:50:00,10.9944445,5.0111112,1288.5112305999999,32.8111111,28.727777600000003,1404.0,1.0,8966.939448250383,2183.7395508674563,6.386906201016627,1.0,27.7999999
2023-07-21 02:00:00,10.9833332,5.0,1280.8991088,32.805555600000005,28.722222,1387.0,1.0,8914.030372013254,2169.0191653285065,6.426862979929413,1.0,27.8055556
2023-07-21 02:10:00,11.0166668,4.9944444,1282.5516115,32.816666500000004,28.727777600000003,1403.0,1.0,8983.411720918872,2183.9708689746503,6.403097818336183,1.0,27.822222099999998
2023-07-21 02:20:00,10.911111000000002,5.0,1283.7483642,32.822222,28.788889,1374.0,1.0,8826.062702104957,2174.3509007962866,6.423766059281559,1.0,27.822222
2023-07-21 02:30:00,10.922222000000001,5.0111112,1291.4803834,32.7666667,28.722222,1391.0,1.0,8879.326941181096,2183.3334255948407,6.383401054831906,1.0,27.755555500000003
2023-07-21 02:40:00,10.911111000000002,5.0,1295.3846558,32.861111,28.8,1392.0,1.0,8906.138943535216,2180.3542488014664,6.397998784758048,1.0,27.861111
2023-07-21 02:50:00,10.8777778,4.9888888,1295.5055541,32.9055555,28.883333399999998,1386.0,1.0,8873.45110509041,2193.0753097164043,6.40250466023843,1.0,27.916666699999997
2023-07-21 03:00:00,10.9,5.0333334999999995,1325.1134642000002,33.0222222,28.922221999999998,1421.0,1.0,9041.078710947138,2193.9520069024356,6.362890725919322,1.0,27.9888887
2023-07-21 03:10:00,10.861111,5.0111112,1364.4833862,33.033333500000005,28.8222222,1451.0,1.0,9283.854214356583,2191.7895702739584,6.3986528881182805,1.0,28.0222223
2023-07-21 03:20:00,10.888889,5.0,1369.3706421,33.0,28.722222,1469.0,1.0,9379.265681340894,2180.3570241332227,6.384795530483614,1.0,28.0
2023-07-21 03:30:00,10.883333400000001,5.0111112,1376.646704,33.0222224,28.7555556,1467.0,1.0,9402.38144263112,2190.3159605351684,6.409369018803494,1.0,28.0111112
2023-07-21 03:40:00,10.8333331,5.0111112,1371.5123047000002,33.0722225,28.833333,1463.0,1.0,9287.419995996319,2180.53335404543,6.348404189880492,1.0,28.061111300000004
2023-07-21 03:50:00,10.833333,5.0,1380.8036864,33.0944446,28.838888700000002,1473.0,1.0,9368.351215338345,2190.4457421783036,6.36008742899964,1.0,28.094444600000003
2023-07-21 04:00:00,10.8,4.9944444,1374.4561888,33.0722223,28.8388888,1450.0,1.0,9280.866650328073,2179.4984402793166,6.400814678740088,1.0,28.0777779
2023-07-21 04:10:00,10.8,5.0055556,1381.5680176,33.0,28.7611112,1456.0,1.0,9311.050499564222,2183.9426810043715,6.394954405136184,1.0,27.9944444
2023-07-21 04:20:00,10.7833335,4.9944444,1378.1487915,33.0833335,28.855555499999998,1461.0,1.0,9279.07857511233,2184.157166306687,6.351445050378011,1.0,28.0888891
2023-07-21 04:30:00,10.8388886,5.0,1380.7835694,33.194444499999996,28.9,1485.0,1.0,9377.060382712962,2174.7329404637667,6.314620902628806,1.0,28.194444499999996
2023-07-21 04:40:00,10.8055556,4.9833332,1376.1212768999999,33.1611111,28.9,1459.0,1.0,9318.969028302634,2174.740793761148,6.387314257667206,1.0,28.177777900000002
2023-07-21 04:50:00,10.7555556,5.0,1379.4673217,33.066667,28.855555399999997,1443.0,1.0,9234.389127336972,2180.0465117732883,6.399481333743152,1.0,28.066667000000002
2023-07-21 05:00:00,10.7722224,5.0055556,1380.4410888999998,33.0944445,28.855555399999997,1455.0,1.0,9258.91472278179,2173.169464260508,6.36366698601879,1.0,28.0888889
2023-07-21 05:10:00,10.7722224,5.0,1377.7883055,33.1,28.8777778,1453.0,1.0,9249.975336195708,2179.4604016283897,6.366179106597244,1.0,28.1
2023-07-21 05:20:00,10.7888889,4.9888888,1380.7558229,32.9833332,28.7777777,1447.0,1.0,9314.466034028292,2200.1492785245578,6.437262680968404,1.0,27.9944444
2023-07-21 05:30:00,10.8166665,5.0,1386.1848022,32.9944444,28.727777600000003,1467.0,1.0,9378.008058131101,2185.428375031246,6.392659517718681,1.0,27.9944444
2023-07-21 05:40:00,10.8388886,5.0055556,1388.0854003999998,33.0611115,28.777778,1476.0,1.0,9417.682705051217,2186.6712446911847,6.380633167541493,1.0,28.0555559
2023-07-21 05:50:00,10.8277775,4.9777776000000005,1380.7119994999998,33.055556,28.788889,1469.0,1.0,9394.502053578131,2189.126426292593,6.395333076660174,1.0,28.0777784
2023-07-21 06:00:00,10.794444299999999,4.9944444,1374.8838257,33.027778,28.777778,1446.0,1.0,9274.973190724832,2168.9055692470492,6.414433855727019,1.0,28.033333600000002
2023-07-21 06:10:00,10.7055555,4.9888888,1370.7319212,32.922222,28.75,1424.0,1.0,9114.178922306786,2171.784495113845,6.400378590726407,1.0,27.9333332
2023-07-21 06:20:00,10.7666668,5.0222223999999995,1375.053418,32.8999998,28.7388888,1437.0,1.0,9187.235126796724,2195.2529814603386,6.393531520276047,1.0,27.877777400000003
2023-07-21 06:30:00,10.8833333,5.0222223999999995,1375.8321046,33.0722223,28.794444500000004,1482.0,1.0,9379.018164887495,2182.9646678196978,6.328602916418022,1.0,28.0499999
2023-07-21 06:40:00,10.827777600000001,5.0,1373.0586792,33.066667,28.811111,1455.0,1.0,9306.778335409144,2174.3263156101543,6.396665616638488,1.0,28.066667000000002
2023-07-21 06:50:00,10.788889000000001,5.0166668,1375.7009643,33.0111112,28.794444500000004,1447.0,1.0,9236.020150372316,2178.299740635034,6.38326177479646,1.0,27.994444400000003
2023-07-21 07:00:00,10.8,4.9944444,1374.5491822,33.088889,28.877777700000003,1454.0,1.0,9281.497036673038,2191.8928675947673,6.383438042075208,1.0,28.094444600000003
2023-07-21 07:10:00,10.8,5.0166668,1375.0534667,33.1833333,28.972222,1459.0,1.0,9249.356167574584,2186.4637808936805,6.339711317436972,1.0,28.1666665
2023-07-21 07:20:00,10.8166667,5.0166668,1380.5207642,33.2666665,29.022222399999997,1476.0,1.0,9313.07079298978,2185.500052852857,6.309827723593798,1.0,28.2499997
2023-07-21 07:30:00,10.888889,5.0,1372.2980226,33.388889,29.1055555,1487.0,1.0,9399.316264152987,2185.1842291091866,6.320994461268511,1.0,28.388889
2023-07-21 07:40:00,10.861111,5.0055556,1374.5478881,33.411111,29.166667,1487.0,1.0,9361.374553412004,2197.5812784528207,6.2957019993017,1.0,28.405555399999997
2023-07-21 07:50:00,10.8777778,4.9944444,1371.3034424,33.4611108,29.166667,1489.0,1.0,9383.635628166287,2176.830283396843,6.3020269595754455,1.0,28.466666399999998
2023-07-21 08:00:00,10.8055555,4.9833332,1366.9269651999998,33.3666664,29.133333400000005,1453.0,1.0,9256.520481929201,2175.0911881522075,6.37076667046375,1.0,28.3833332
2023-07-21 08:10:00,10.766666599999999,4.9944444,1366.4008422000002,33.2666666,29.0888892,1443.0,1.0,9173.494440430646,2184.876147286504,6.357452133870581,1.0,28.272222199999998
2023-07-21 08:20:00,10.7944444,5.0111112,1371.0549684,33.294444299999995,29.116666900000002,1456.0,1.0,9222.365944560717,2197.599400045292,6.3342523556095145,1.0,28.2833331
2023-07-21 08:30:00,10.833333,5.0,1374.6078124,33.5055556,29.2611111,1480.0,1.0,9326.314013171457,2189.0406958515528,6.301666066866499,1.0,28.5055556
2023-07-21 08:40:00,10.8277775,4.9944444,1376.2099243,33.638889,29.3999999,1480.0,1.0,9337.18403596913,2194.1317042017986,6.308908132411575,1.0,28.644444599999996
2023-07-21 08:50:00,10.8499998,5.0055556,1381.6643798,33.7333333,29.466666500000002,1498.0,1.0,9392.15099490493,2194.517601519894,6.26983248005417,1.0,28.7277777
2023-07-21 09:00:00,10.8777778,5.0055556,1384.3169311,33.9944445,29.688888900000002,1522.0,1.0,9454.878870137589,2192.0365159471307,6.212180679651493,1.0,28.9888889
2023-07-21 09:10:00,10.8777778,5.0,1387.4292969,34.1000002,29.783333199999998,1533.0,1.0,9485.086299022138,2194.6237124364698,6.18736539861102,1.0,29.1000002
2023-07-21 09:20:00,10.8722222,4.9888888,1384.0621216,34.1500001,29.8333333,1533.0,1.0,9470.879383046475,2191.8287300820025,6.1783236153542145,1.0,29.161111299999998
2023-07-21 09:30:00,10.822222,4.9944444,1380.5700683999999,34.105555700000004,29.827777700000002,1504.0,1.0,9357.823219162945,2183.081908800374,6.222011143427517,1.0,29.111111299999997
2023-07-21 09:40:00,10.8666666,5.0222223999999995,1388.1102296000001,34.1611112,29.855555399999997,1535.0,1.0,9435.815412017388,2190.865773912016,6.1474478114246605,1.0,29.1388888
2023-07-21 09:50:00,10.883333400000001,4.9944444,1384.3057007,34.25,29.9222221,1541.0,1.0,9481.560763672274,2189.804550563601,6.152887099999796,1.0,29.2555556
2023-07-21 10:00:00,10.8777778,5.0055556,1388.9757567000001,34.3611109,30.033333499999998,1548.0,1.0,9486.605223968985,2192.2254470502,6.128542601224934,1.0,29.355555300000002
2023-07-21 10:10:00,10.888889,4.9944444,1389.8257203,34.5388892,30.1777778,1562.0,1.0,9528.32107006279,2186.4995823631534,6.1001353716278865,1.0,29.5444448
2023-07-21 10:20:00,10.922222000000001,5.0,1395.1555665,34.5,30.133333400000005,1573.0,1.0,9609.966381061768,2201.9493920324585,6.109374174140654,1.0,29.5
2023-07-21 10:30:00,10.905555500000002,5.0,1390.7595459,34.6222224,30.266666499999996,1569.0,1.0,9552.730735027559,2195.4609684265297,6.088462457815835,1.0,29.6222224
2023-07-21 10:40:00,10.927777500000001,4.9888888,1391.518225,34.605555700000004,30.2333334,1572.0,1.0,9611.900509241434,2199.29831611935,6.114487914259432,1.0,29.616666900000002
2023-07-21 10:50:00,10.9277776,5.0166668,1397.5795289,34.6222225,30.2333334,1588.0,1.0,9608.503194573197,2193.398916000331,6.051059348854357,1.0,29.605555700000004
2023-07-21 11:00:00,11.0388892,5.0166668,1394.9420655,34.8222221,30.338888700000002,1634.0,1.0,9770.827489627447,2187.1421359316896,5.979930733520069,1.0,29.8055553
2023-07-21 11:10:00,11.044444799999999,4.9944444,1394.4449708,34.7055555,30.183333400000002,1630.0,1.0,9812.452027738309,2175.50789447279,6.0198179158303455,1.0,29.7111111
2023-07-21 11:20:00,11.0055556,4.9833332,1392.2890869,34.694444499999996,30.233333199999997,1609.0,1.0,9752.148103536163,2189.687279892704,6.061128025529042,1.0,29.7111113
2023-07-21 11:30:00,10.9833332,5.0111112,1397.3545166,34.8555554,30.4388888,1610.0,1.0,9706.404187822194,2202.972244524288,6.029142119879066,1.0,29.844444199999998
2023-07-21 11:40:00,11.044444799999999,5.0,1401.4622924,35.0444447,30.5500003,1645.0,1.0,9852.620240595588,2199.489240445835,5.989588959468397,1.0,30.044444700000003
2023-07-21 11:50:00,11.0333336,5.0055556,1397.4525023,35.1999999,30.6833334,1652.0,1.0,9797.272254069043,2179.4891525559638,5.930729531769269,1.0,30.194444300000004
2023-07-21 12:00:00,11.0388891,5.0222223999999995,1402.049829,35.1611112,30.655555600000003,1645.0,1.0,9811.51703078277,2186.2678611502156,5.964555277810043,1.0,30.1388888
2023-07-21 12:10:00,11.061111499999999,5.0,1406.2896361,35.255555699999995,30.7111111,1670.0,1.0,9913.876841487312,2191.6411011716314,5.936615775708706,1.0,30.255555699999995
2023-07-21 12:20:00,11.1111113,5.0,1401.6069579,35.2499999,30.661111,1685.0,1.0,9962.284463981467,2182.4277880267778,5.912854027761465,1.0,30.2499999
2023-07-21 12:30:00,11.055556,5.0055556,1401.0119263000001,35.2166666,30.677778,1665.0,1.0,9858.455548205759,2182.8933707029014,5.921042161777016,1.0,30.211111
2023-07-21 12:40:00,11.0777781,5.0111112,1404.4696777,35.2944443,30.7444446,1676.0,1.0,9910.11214019072,2189.356082752377,5.912955024389592,1.0,30.283333100000004
2023-07-21 12:50:00,11.1500002,5.0111112,1400.8005004,35.3777776,30.7833333,1700.0,1.0,10001.805378116196,2189.8734595752035,5.883414928303645,1.0,30.366666399999996
2023-07-21 13:00:00,11.2,5.0388892,1396.1909791,35.4888888,30.877777700000003,1707.0,1.0,10005.0727944211,2183.866797986416,5.861247874099655,1.0,30.4499996
2023-07-21 13:10:00,11.138889,4.9888888,1394.3746462,35.4388886,30.855555399999997,1693.0,1.0,9973.981324570303,2188.6201640629815,5.891628272657477,1.0,30.4499998
2023-07-21 13:20:00,11.0944446,5.0,1391.950891,35.4444442,30.8833332,1681.0,1.0,9866.507381443033,2176.7528412058737,5.8694614483865095,1.0,30.4444442
2023-07-21 13:30:00,11.2,5.0,1371.9588379000002,35.4055554,30.8499999,1678.0,1.0,9893.31268338011,2183.9466762503935,5.89602430633544,1.0,30.405555399999997
2023-07-21 13:40:00,11.1555558,4.9944444,1365.4880249,35.4333331,30.9333331,1649.0,1.0,9785.06679593614,2184.6173600313896,5.934010316435017,1.0,30.4388887
2023-07-21 13:50:00,11.138889,5.0,1370.4105468,35.3277777,30.8388889,1644.0,1.0,9784.816596478597,2189.043811047553,5.951897901772843,1.0,30.327777700000002
2023-07-21 14:00:00,11.1944445,5.027778,1376.0510866,35.4499998,30.905555500000002,1686.0,1.0,9869.546501240666,2186.271260162256,5.854080998256845,1.0,30.4222218
2023-07-21 14:10:00,11.2444444,4.9888888,1372.6928467,35.3611108,30.761111,1692.0,1.0,9987.3077626323,2183.000935146372,5.902856709879087,1.0,30.372222
2023-07-21 14:20:00,11.1611113,4.966666399999999,1370.2219848,34.844444499999994,30.3222222,1628.0,1.0,9872.089311724585,2186.620814362843,6.0641948905638206,1.0,29.8777781
2023-07-21 14:30:00,11.166667,5.0055556,1369.4805908,34.8444444,30.355555499999998,1632.0,1.0,9813.558298162632,2192.3223442347357,6.013412977147984,1.0,29.8388888
2023-07-21 14:40:00,11.222222,5.0111112,1375.9465576,34.9777776,30.4222222,1669.0,1.0,9939.965872579078,2190.9766298870427,5.955804193784895,1.0,29.966666399999998
2023-07-21 14:50:00,11.2166665,4.9888888,1371.689624,34.9277775,30.3888889,1653.0,1.0,9935.807231120525,2195.3438185450905,6.010788246847399,1.0,29.938888699999996
2023-07-21 15:00:00,11.1611114,4.9944444,1370.4385743,34.972222099999996,30.4444442,1639.0,1.0,9829.394863647733,2177.8333650871305,5.997234992031092,1.0,29.9777777
2023-07-21 15:10:00,11.1555558,5.0055556,1370.8285156,34.9555555,30.455555500000003,1635.0,1.0,9805.553869222194,2185.92235660601,5.997405498281276,1.0,29.9499999
2023-07-21 15:20:00,11.2055555,5.0111112,1377.0742311,35.1444445,30.577778000000002,1677.0,1.0,9921.328524722252,2183.73214479491,5.91641748220391,1.0,30.133333299999997
2023-07-21 15:30:00,11.1500002,4.9888888,1379.3645019,35.066667,30.5333336,1649.0,1.0,9884.51468954539,2187.4119333610915,5.994335760971801,1.0,30.0777782
2023-07-21 15:40:00,11.1833332,5.0166668,1386.2225585,35.1611111,30.627778,1677.0,1.0,9942.75597198574,2203.769507395212,5.929037480342165,1.0,30.144444300000004
2023-07-21 15:50:00,11.2444444,5.0055556,1390.844922,35.1388889,30.4999998,1704.0,1.0,10092.554769825854,2186.434733367251,5.92286515781495,1.0,30.133333300000004
2023-07-21 16:00:00,11.2222221,4.9888888,1386.9163576,35.111111199999996,30.477777600000003,1691.0,1.0,10055.127752112809,2179.7234114498056,5.946429307079298,1.0,30.1222224
2023-07-21 16:10:00,11.188889,4.9888888,1385.6365723,35.0666669,30.494444299999998,1675.0,1.0,9992.09489121035,2194.008846127374,5.965507614795171,1.0,30.0777781
2023-07-21 16:20:00,11.2055556,5.0222223999999995,1388.0855592,35.188889,30.6000002,1687.0,1.0,9982.806141265053,2186.5545737920306,5.917659960526644,1.0,30.166666599999996
2023-07-21 16:30:00,11.2222223,4.9944444,1387.6915528,35.1722223,30.55,1696.0,1.0,10051.820542597914,2185.2552513626915,5.9269916013408315,1.0,30.177777900000002
2023-07-21 16:40:00,11.1833335,5.0055556,1385.6103272,35.033333600000006,30.4611108,1676.0,1.0,9956.046205874345,2187.392638396781,5.940494260753538,1.0,30.027778
2023-07-21 16:50:00,11.2,5.0111112,1382.7862062,35.077778,30.4944444,1686.0,1.0,9953.667542003006,2183.485050660147,5.903783507215788,1.0,30.0666668
2023-07-21 17:00:00,11.1833335,5.0,1384.318628,35.0166668,30.4444442,1666.0,1.0,9955.657838615904,2185.440010141429,5.975964701841027,1.0,30.016666800000003
2023-07-21 17:10:00,11.211110999999999,5.0222223999999995,1381.4298827,35.0222224,30.416666400000004,1697.0,1.0,9943.843638309205,2173.2969612404922,5.859858166431942,1.0,30.0
2023-07-21 17:20:00,11.177778,4.9777776000000005,1379.8732667,34.972222,30.3888889,1676.0,1.0,9950.4487965446,2181.012513454708,5.937002408613279,1.0,29.9944444
2023-07-21 17:30:00,11.1500001,5.0055556,1381.7464112,35.0222224,30.466666500000002,1666.0,1.0,9874.823276631465,2178.2081389607,5.927486569408179,1.0,30.016666800000003
2023-07-21 17:40:00,11.2500001,5.0222223999999995,1384.8532716,35.1222225,30.461111,1713.0,1.0,10031.172933366955,2166.3661745528516,5.856049079018225,1.0,30.1000001
2023-07-21 17:50:00,11.177778,4.9888888,1380.6667359,35.1500002,30.5777778,1683.0,1.0,9938.395572344867,2185.3589849133546,5.9051903305469775,1.0,30.1611114
2023-07-21 18:00:00,11.1722225,4.9888888,1378.9773439,35.127777800000004,30.533333499999998,1685.0,1.0,9917.35403486669,2171.2444353207884,5.885989715307314,1.0,30.138889
2023-07-21 18:10:00,11.1611114,4.9888888,1379.8191896,34.988889,30.4222221,1657.0,1.0,9905.411346753232,2176.9422780612886,5.978082821378939,1.0,30.0000002
2023-07-21 18:20:00,11.2555554,5.038889,1384.5650025999998,34.9944445,30.372222,1709.0,1.0,10011.161294891775,2180.1077857391024,5.858059663851221,1.0,29.955555500000003
2023-07-21 18:30:00,11.25,4.9944444,1381.5381346,35.1500002,30.544444799999997,1702.0,1.0,10051.804863214351,2194.2202966025147,5.905853833627594,1.0,30.155555799999995
2023-07-21 18:40:00,11.238888800000002,5.0055556,1385.2278565000001,35.155555799999995,30.5388892,1702.0,1.0,10042.798725970808,2187.3472466134,5.900628019109971,1.0,30.1500002
2023-07-21 18:50:00,11.2,4.9888888,1377.9426026,35.011111,30.4277777,1676.0,1.0,9954.338311923659,2181.777067490081,5.939401485079516,1.0,30.022222199999998
2023-07-21 19:00:00,11.2166665,5.0,1380.6031493,34.922222,30.344444199999998,1682.0,1.0,9982.509368401443,2190.846135375109,5.935014321872271,1.0,29.922221999999998
2023-07-21 19:10:00,11.222222200000001,4.9833332,1379.0233032,34.933333,30.333333399999997,1681.0,1.0,10006.809435397836,2184.6582110588183,5.952954984658705,1.0,29.949999799999993
2023-07-21 19:20:00,11.177778,4.9888888,1380.7480225,35.0,30.4444441,1672.0,1.0,9938.918065610527,2191.392907298605,5.94442436901987,1.0,30.0111112
2023-07-21 19:30:00,11.222222,5.0111112,1378.0008057999999,35.111111199999996,30.538889,1688.0,1.0,9954.69640251057,2189.4156614945987,5.897513872423811,1.0,30.1
2023-07-21 19:40:00,11.1222223,4.944444,1370.2391966,34.6111111,30.0722222,1616.0,1.0,9845.686928170047,2171.230383641033,6.093556032953176,1.0,29.6666671
2023-07-21 19:50:00,11.083333499999998,5.0,1366.5168946,33.9388888,29.5000001,1571.0,1.0,9668.646880598902,2177.0328061896244,6.154497832336072,1.0,28.9388888
2023-07-21 20:00:00,10.9277777,4.9333331000000005,1353.7393920999998,33.5111109,29.205555600000004,1480.0,1.0,9438.598513262044,2180.4550491266336,6.377902187878622,1.0,28.5777778
2023-07-21 20:10:00,10.8944443,5.0,1352.8954833,33.1166669,28.905555299999996,1452.0,1.0,9275.34858281856,2190.26280505591,6.387979149683069,1.0,28.116666900000002
2023-07-21 20:20:00,10.8666666,5.0,1353.4578369,33.0055556,28.811111,1439.0,1.0,9235.339509321057,2188.0530292240664,6.417992337179546,1.0,28.0055556
2023-07-21 20:30:00,10.8499998,5.0,1352.4653444,32.9777776,28.7944443,1439.0,1.0,9202.311329502238,2187.118908183556,6.395038159826907,1.0,27.977777600000003
2023-07-21 20:40:00,10.861111,4.9944444,1352.6122803,32.9944444,28.8,1442.0,1.0,9229.506308389591,2187.515163554236,6.400645758079511,1.0,28.0
2023-07-21 20:50:00,10.8722222,5.0111112,1359.5210327999998,32.9888888,28.788889,1448.0,1.0,9267.97004495882,2193.707974890045,6.400547361211916,1.0,27.977777600000003
2023-07-21 21:00:00,10.883333400000001,4.9944444,1354.028955,33.0111112,28.8,1453.0,1.0,9274.1313631936,2190.2172718553566,6.382904809259191,1.0,28.016666800000003
2023-07-21 21:10:00,10.8388886,4.9944444,1354.1658447,32.9888888,28.788889,1437.0,1.0,9205.177418514173,2178.595471896983,6.405860486523861,1.0,27.9944444
2023-07-21 21:20:00,10.8666665,5.0111112,1355.3954347000001,32.8833333,28.7000001,1438.0,1.0,9230.974797269966,2192.7376265887456,6.419546935734916,1.0,27.8722221
2023-07-21 21:30:00,10.8666666,4.9833332,1351.186902,32.816666500000004,28.605555700000004,1437.0,1.0,9246.0721666359,2181.235365126119,6.434706326832223,1.0,27.833333300000003
2023-07-21 21:40:00,10.75,5.0,1353.6663696,32.6000002,28.5111111,1394.0,1.0,9052.774929149253,2196.8813647414563,6.494443681506406,1.0,27.6000002
2023-07-21 21:50:00,10.7833335,4.9833332,1350.9132813,32.555556,28.4055555,1405.0,1.0,9113.091209787368,2179.202011727722,6.486314724660656,1.0,27.572222800000002
2023-07-21 22:00:00,10.8111112,5.027778,1354.7928712,32.5111112,28.3722222,1415.0,1.0,9113.142547686777,2187.120049564396,6.441124344316807,1.0,27.483333199999997
2023-07-21 22:10:00,10.8722222,4.9888888,1361.8767701000002,32.577778,28.3777778,1440.0,1.0,9319.115085062984,2202.616908421841,6.471635310880549,1.0,27.5888892
2023-07-21 22:20:00,10.8,4.9888888,1358.9374999,32.705555600000004,28.544444399999996,1420.0,1.0,9184.91583258546,2191.220919187633,6.468609309300033,1.0,27.716666800000002
2023-07-21 22:30:00,10.8222222,5.0111112,1359.8663573,32.7333335,28.555555500000004,1430.0,1.0,9191.077474725145,2185.783998331543,6.427394160073686,1.0,27.7222223
2023-07-21 22:40:00,10.822222,4.9888888,1357.7230713000001,32.6611113,28.5,1426.0,1.0,9211.776581857268,2198.005451118433,6.460208905098497,1.0,27.672222499999997
2023-07-21 22:50:00,10.916666500000002,5.0,1357.6988647,32.7833332,28.5666668,1455.0,1.0,9343.188148802594,2201.7674143392514,6.421438139771025,1.0,27.783333200000005
2023-07-21 23:00:00,10.905555500000002,4.9944444,1358.9795166,32.7999998,28.5722222,1450.0,1.0,9343.211041193805,2194.971005324473,6.443816552681151,1.0,27.805555400000003
2023-07-21 23:10:00,10.8333332,4.9944444,1364.4460572,32.4777778,28.272222199999998,1419.0,1.0,9266.16623947543,2184.4693084536616,6.530121513984033,1.0,27.4833334
2023-07-21 23:20:00,10.8499998,4.9833332,1359.2893678,32.322222,28.116666600000002,1424.0,1.0,9275.043801101947,2187.352638229061,6.513620581985576,1.0,27.3388888
2023-07-21 23:30:00,10.8388886,4.9944444,1354.7244751,32.3277775,28.166667,1412.0,1.0,9208.990963149818,2194.5628046195775,6.52193110510417,1.0,27.333333100000004
2023-07-21 23:40:00,10.8666666,5.0111112,1356.5226195999999,32.3388889,28.155555800000002,1423.0,1.0,9238.78926022766,2191.3752241644406,6.492508947733837,1.0,27.327777700000002
2023-07-21 23:50:00,10.8388886,4.9944444,1358.7972901,32.361111,28.194444499999996,1420.0,1.0,9236.641724409226,2198.9591779269513,6.50493636503774,1.0,27.366666600000002
2023-07-22 00:00:00,10.839505888888889,4.987654222222222,1356.7397053333334,32.33950611111111,28.12962988888889,1420.0,1.0,9234.399126739401,2176.000207495747,6.503352726405658,1.0,27.35185188888889
2023-07-28 05:00:00,10.953703500000001,4.925925666666667,1409.068685,33.35185166666667,28.824073833333333,1575.0,1.0,9878.964846824447,2174.9754639758826,6.272516259718686,1.0,28.425926000000004
2023-07-28 05:10:00,11.105555599999999,5.0055556,1405.9522461000001,33.4611111,28.8888889,1621.0,1.0,9975.089305288542,2180.680065787329,6.154788204044289,1.0,28.455555500000003
2023-07-28 05:20:00,10.9944444,4.9777776000000005,1401.2661864,33.3666664,28.8999999,1554.0,1.0,9806.011312416898,2186.717626936838,6.310265886220494,1.0,28.3888888
2023-07-28 05:30:00,10.9833332,5.0222223999999995,1404.8149168,33.316666600000005,28.8944445,1553.0,1.0,9740.037444613621,2195.6610987921804,6.2723524041606655,1.0,28.294444199999997
2023-07-28 05:40:00,10.961110999999999,4.9888888,1401.4595093,33.3499998,28.911111,1555.0,1.0,9734.901515071508,2186.8099628858627,6.260522761432015,1.0,28.361111
2023-07-28 05:50:00,11.0,4.9833332,1402.5264649,33.3499998,28.888889,1563.0,1.0,9814.806009001195,2192.9278400794847,6.279836739151099,1.0,28.366666600000002
2023-07-28 06:00:00,10.988888800000002,5.0111112,1401.7101441,33.3777775,28.933333299999997,1562.0,1.0,9745.690868468917,2187.469530398867,6.239472981685846,1.0,28.366666300000002
2023-07-28 06:10:00,10.9611108,4.972222,1400.2665283000001,33.3888887,28.944444299999997,1557.0,1.0,9753.759726521235,2188.063100493457,6.264640154040485,1.0,28.4166667
2023-07-28 06:20:00,10.933333200000002,5.0055556,1401.0227905,33.2777778,28.8722222,1534.0,1.0,9659.251195244722,2184.500861225442,6.297007151747904,1.0,28.272222199999998
2023-07-28 06:30:00,11.011111199999998,5.0111112,1388.1601441999999,33.3611108,28.9444444,1546.0,1.0,9687.356412746496,2186.862202852314,6.26631535524705,1.0,28.3499996
2023-07-28 06:40:00,11.0055556,4.9944444,1387.5137573,33.5166668,29.0722225,1552.0,1.0,9700.87342171935,2177.1284598885713,6.2510239377705155,1.0,28.522222399999997
2023-07-28 06:50:00,10.933333300000001,4.9777776000000005,1384.5496826,33.366666499999994,29.005555500000003,1517.0,1.0,9590.71044065095,2189.9425859092344,6.322506008811986,1.0,28.3888889
2023-07-28 07:00:00,10.883333400000001,5.0,1382.1617677,33.2833332,28.972222,1500.0,1.0,9457.941957041643,2185.5383940268866,6.305623077960892,1.0,28.283333200000005
2023-07-28 07:10:00,10.916666500000002,4.9944444,1379.6893188,33.3999998,29.0722223,1508.0,1.0,9503.48948709077,2187.610620454495,6.302218195343777,1.0,28.405555399999997
2023-07-28 07:20:00,10.888889,4.9944444,1379.4229125,33.4055555,29.1055555,1493.0,1.0,9456.98856105152,2189.5216799044865,6.334288483049893,1.0,28.4111111
2023-07-28 07:30:00,10.8777778,5.0111112,1384.0884277999999,33.4222221,29.1222222,1501.0,1.0,9444.124502161028,2188.6479731730005,6.292687878122267,1.0,28.4111109
2023-07-28 07:40:00,10.922222000000001,5.0,1391.6767943,33.5166668,29.1500002,1531.0,1.0,9585.903637420182,2188.94911120738,6.261244423220563,1.0,28.516666800000003
2023-07-28 07:50:00,10.949999600000002,4.9944444,1383.5492067,33.4888888,29.1000001,1526.0,1.0,9583.629366622092,2176.35905163504,6.28031163531505,1.0,28.4944444
2023-07-28 08:00:00,10.8611112,4.9833332,1386.0532349999999,33.3555555,29.0333336,1498.0,1.0,9475.616212739336,2182.9226583611926,6.325933795717506,1.0,28.372222299999997
2023-07-28 08:10:00,10.783333299999999,4.9944444,1391.8276612,33.227777700000004,28.9611108,1472.0,1.0,9370.981682049598,2185.1001987465083,6.366434222061317,1.0,28.233333299999998
2023-07-28 08:20:00,10.761111,5.0166668,1395.9683106,33.2055557,28.977777600000003,1469.0,1.0,9326.912559874234,2195.70235761737,6.349790181975827,1.0,28.188888900000002
2023-07-28 08:30:00,10.811111,5.0,1396.0507323,33.305555600000005,29.022222199999998,1488.0,1.0,9435.728543630687,2192.7463573836603,6.341243485035527,1.0,28.3055556
2023-07-28 08:40:00,10.7944445,5.0111112,1390.1470093,33.372222199999996,29.100000299999998,1479.0,1.0,9350.832305962076,2179.651457693499,6.322468572580642,1.0,28.361111
2023-07-28 08:50:00,10.7444445,4.972222,1385.1964844,33.3333333,29.111111,1454.0,1.0,9299.597176728268,2189.782059800371,6.396063416354106,1.0,28.361111299999997
2023-07-28 09:00:00,10.683333600000001,5.0166668,1390.3563718999999,33.2777778,29.1055558,1448.0,1.0,9163.618072374245,2186.870375976731,6.328644835997093,1.0,28.261111
2023-07-28 09:10:00,10.8277775,5.0388892,1389.8161132999999,33.433332899999996,29.166667,1489.0,1.0,9357.525340498967,2185.787664333233,6.284605376450942,1.0,28.3944437
2023-07-28 09:20:00,10.8499999,4.9944444,1383.7592408,33.5166668,29.211111,1498.0,1.0,9424.168078963634,2181.082817846933,6.291231458373932,1.0,28.522222399999997
2023-07-28 09:30:00,10.822222,4.9833332,1386.2873903,33.5166668,29.233333199999997,1490.0,1.0,9414.42527873872,2188.857718765695,6.318582231533453,1.0,28.533333600000002
2023-07-28 09:40:00,10.8222222,5.0166668,1387.2958983,33.5500004,29.266666800000003,1492.0,1.0,9367.43136058459,2179.809003611328,6.2787132937111165,1.0,28.533333600000002
2023-07-28 09:50:00,10.9,5.0111112,1392.079651,33.6666667,29.327777700000002,1527.0,1.0,9534.81241041252,2192.052528699517,6.2442558349375235,1.0,28.655555500000002
2023-07-28 10:00:00,10.8333331,4.9944444,1393.5063597,33.85,29.516666800000003,1523.0,1.0,9463.581977649912,2179.847237002702,6.213848253343214,1.0,28.855555600000002
2023-07-28 10:10:00,10.7833335,4.9888888,1390.2821165999999,33.7333334,29.477777600000003,1494.0,1.0,9369.799854517296,2195.081078741542,6.271816335581657,1.0,28.744444599999998
2023-07-28 10:20:00,10.8722222,5.0444448,1394.9521728,33.7111112,29.4,1526.0,1.0,9455.204021010644,2190.1365907876566,6.196328459637428,1.0,28.666666399999997
2023-07-28 10:30:00,10.888889,5.0,1396.5111572,33.727777700000004,29.366666599999995,1532.0,1.0,9565.159911891189,2187.840134291035,6.243639708197248,1.0,28.7277777
2023-07-28 10:40:00,10.8666666,4.9888888,1393.7578613,33.6666667,29.322222,1519.0,1.0,9528.265051360067,2186.3684793880548,6.2731196241699285,1.0,28.677777900000002
2023-07-28 10:50:00,10.811111,5.0111112,1393.4388306,33.627777800000004,29.344444199999998,1499.0,1.0,9399.992968534607,2187.735884715756,6.270983939110107,1.0,28.616666600000002
2023-07-28 11:00:00,10.916666500000002,5.0222223999999995,1399.2741453,33.861111,29.4944444,1549.0,1.0,9593.205191031278,2193.9108410081867,6.1932475898282275,1.0,28.8388886
2023-07-28 11:10:00,10.8944442,4.9777776000000005,1395.0416993,34.0666668,29.6777778,1553.0,1.0,9600.23455346659,2184.9222321348725,6.181729672684993,1.0,29.0888892
2023-07-28 11:20:00,10.8666666,5.0111112,1396.9528688,34.1666666,29.8166668,1553.0,1.0,9514.073101515802,2187.4399503296254,6.1266153583496905,1.0,29.155555400000004
2023-07-28 11:30:00,10.905555500000002,5.0,1400.2658202999999,34.216666700000005,29.816666700000003,1569.0,1.0,9618.007749788845,2186.02499607117,6.130018742917257,1.0,29.2166667
2023-07-28 11:40:00,10.8944445,5.0055556,1396.8230224,34.177778,29.811111099999998,1557.0,1.0,9567.414503974156,2190.4099041930367,6.145150626258715,1.0,29.1722224
2023-07-28 11:50:00,10.972222,5.0055556,1396.8088745999999,34.1666667,29.7388889,1579.0,1.0,9693.661483665455,2188.994890738809,6.139112535364572,1.0,29.1611111
2023-07-28 12:00:00,10.9222222,4.9777776000000005,1395.8097778,33.9888888,29.5944445,1553.0,1.0,9650.65853107934,2192.0258345962256,6.2145827313108555,1.0,29.0111112
2023-07-28 12:10:00,10.9,5.0055556,1394.2200562,33.9888888,29.6222222,1549.0,1.0,9558.554176280586,2187.148703731616,6.170824029526569,1.0,28.983333199999997
2023-07-28 12:20:00,10.933333000000001,5.0166668,1398.0561158,34.055556,29.672222499999997,1567.0,1.0,9620.979956912346,2194.5100928999136,6.139793131241942,1.0,29.038889200000007
2023-07-28 12:30:00,10.927777500000001,4.9944444,1398.9858277,34.06111130000001,29.644444600000003,1565.0,1.0,9654.431379927559,2184.1140896407423,6.169255956302699,1.0,29.0666669
2023-07-28 12:40:00,10.916666500000002,4.9833332,1399.5250366,33.9499996,29.5611115,1555.0,1.0,9658.083398897945,2196.625835683485,6.211079441695923,1.0,28.966666399999998
2023-07-28 12:50:00,10.833333,5.0055556,1395.8747071,33.8499998,29.5111112,1527.0,1.0,9461.567499012508,2177.464190079575,6.196306556747713,1.0,28.844444200000005
2023-07-28 13:00:00,10.9444445,5.0444448,1402.1699097,33.9388889,29.5611113,1566.0,1.0,9621.846469908682,2197.3694755441848,6.144604788270156,1.0,28.894444099999998
2023-07-28 13:10:00,10.949999600000002,4.9777776000000005,1393.1706786,34.0222224,29.6,1567.0,1.0,9677.358096892753,2186.175218330808,6.175826882927963,1.0,29.0444448
2023-07-28 13:20:00,10.911111000000002,5.0,1389.1905394999999,34.0055556,29.605555600000002,1553.0,1.0,9550.978856210859,2169.765713039348,6.150041376142752,1.0,29.0055556
2023-07-28 13:30:00,10.872222,4.9777776000000005,1381.3371338000002,33.888888800000004,29.555555700000003,1521.0,1.0,9470.195430414507,2181.0800176856146,6.2270932360025855,1.0,28.9111112
2023-07-28 13:40:00,10.822222,5.0055556,1380.3213012,33.861111,29.594444399999997,1497.0,1.0,9338.388450315073,2183.590552925628,6.2382797809658665,1.0,28.855555399999997
2023-07-28 13:50:00,10.811111,5.0111112,1384.5551637,33.8222222,29.5777779,1498.0,1.0,9339.978505250634,2195.458035909186,6.235198156982828,1.0,28.811111
2023-07-28 14:00:00,10.8555554,5.0222223999999995,1388.4058228,33.7111112,29.405555399999997,1514.0,1.0,9419.929498684178,2183.4427703359165,6.222000441890904,1.0,28.6888888
2023-07-28 14:10:00,10.8666664,5.027778,1392.3279662999998,33.783333299999995,29.4666664,1528.0,1.0,9455.557752098595,2187.7898267678333,6.1888587845894305,1.0,28.755555300000005
2023-07-28 14:20:00,10.9499998,5.0055556,1392.5192016,33.9555552,29.5611115,1558.0,1.0,9627.829447574808,2188.5390815712394,6.179697961477421,1.0,28.949999599999995
2023-07-28 14:30:00,10.933333200000002,5.0222223999999995,1394.1253418000001,33.9444442,29.5833335,1549.0,1.0,9584.81322633872,2195.0407045128786,6.187870176482543,1.0,28.9222218
2023-07-28 14:40:00,10.9222222,4.9777776000000005,1393.2957031,34.027778,29.633333400000005,1548.0,1.0,9633.116759153567,2187.6999339525705,6.2231925063922215,1.0,29.0500004
2023-07-28 14:50:00,10.927777500000001,5.0222223999999995,1393.0330079,34.1111113,29.7611111,1561.0,1.0,9568.299984666779,2199.838083580987,6.1299957347897545,1.0,29.0888889
2023-07-28 15:00:00,11.0166668,5.0055556,1392.4013795,34.316666500000004,29.8611111,1600.0,1.0,9734.791455368344,2187.26936167078,6.084337661256741,1.0,29.3111109
2023-07-28 15:10:00,10.9833332,4.9944444,1395.6943727,34.3222221,29.877777700000003,1587.0,1.0,9721.83578619306,2187.6909155368526,6.126030051086659,1.0,29.327777700000002
2023-07-28 15:20:00,10.9944444,5.0055556,1393.7368897000001,34.277778,29.844444199999998,1587.0,1.0,9708.17915138609,2190.588811208652,6.117443575598765,1.0,29.272222399999997
2023-07-28 15:30:00,10.972222,4.9833332,1402.5624025000002,34.305555500000004,29.866666599999995,1586.0,1.0,9769.495553341805,2199.5354862128224,6.160045658710979,1.0,29.3222223
2023-07-28 15:40:00,11.044444799999999,5.027778,1399.704895,34.383333199999996,29.8999998,1627.0,1.0,9795.062768719014,2190.439829169968,6.0206370441452375,1.0,29.355555199999998
2023-07-28 15:50:00,11.055556,5.0055556,1395.0400024,34.4833332,29.9499996,1633.0,1.0,9816.459653181413,2171.5482086063303,6.011349642763695,1.0,29.477777600000003
