ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-07-28 16:00:00,11.011111199999998,4.9944444,1402.238269,34.444444399999995,29.9333332,1621.0,1.0,9812.67654914725,2179.190036345605,6.053562001926039,1.0,29.45
2023-07-28 16:10:00,11.0388892,5.0111112,1406.3102662000001,34.4166665,29.9,1633.0,1.0,9859.415276830918,2187.671259725183,6.037693625421114,1.0,29.405555299999996
2023-07-28 16:20:00,11.055556,5.0055556,1401.5843872,34.444444,29.9,1642.0,1.0,9862.557155510449,2176.629593810585,6.006568716537086,1.0,29.438888399999996
2023-07-28 16:30:00,11.050000399999998,5.0055556,1397.3232788,34.4777776,29.933332999999998,1646.0,1.0,9823.47537827659,2169.997513996876,5.96832939719812,1.0,29.472222
2023-07-28 16:40:00,11.0166668,4.9888888,1403.3776001,34.433333,29.944443999999997,1613.0,1.0,9838.965406900132,2193.4436731594083,6.100034749933202,1.0,29.4444442
2023-07-28 16:50:00,11.0666669,5.027778,1406.0442871999999,34.4611108,29.9499997,1641.0,1.0,9875.78189543555,2195.1103777803864,6.018981966232455,1.0,29.4333328
2023-07-28 17:00:00,11.1166669,4.9833332,1402.5772337,34.5444448,29.972222,1668.0,1.0,10005.428222776653,2195.211034920852,5.9989623555252045,1.0,29.561111600000004
2023-07-28 17:10:00,11.088888999999998,5.0055556,1398.6469725,34.5222224,29.972222,1655.0,1.0,9896.104638292843,2182.8270379672904,5.979622461344969,1.0,29.516666800000003
2023-07-28 17:20:00,11.0555557,4.972222,1398.4407715,34.4944444,29.9277775,1650.0,1.0,9894.635035137606,2173.59980004281,5.996966498768019,1.0,29.522222399999997
2023-07-28 17:30:00,11.027778,5.0111112,1401.26781,34.422222,29.9055555,1630.0,1.0,9805.98034293644,2176.958554541737,6.016011181634485,1.0,29.4111108
2023-07-28 17:40:00,11.055556,5.0055556,1403.4071534,34.4388886,29.883333299999997,1653.0,1.0,9875.321062194127,2175.7564678527415,5.97422362016112,1.0,29.433332999999998
2023-07-28 17:50:00,11.044444799999999,4.9777776000000005,1400.1584106,34.4166665,29.883333399999998,1634.0,1.0,9879.5457472051,2183.688374921302,6.046317965754352,1.0,29.438888899999995
2023-07-28 18:00:00,11.0333336,4.9944444,1396.6708131,34.388889,29.888889,1612.0,1.0,9809.955993822257,2182.2952728455953,6.085578795398462,1.0,29.394444599999996
2023-07-28 18:10:00,11.027778,4.9944444,1394.942871,34.3333333,29.855555600000002,1610.0,1.0,9788.720486854942,2188.7552787215,6.079971693345817,1.0,29.3388889
2023-07-28 18:20:00,11.0222224,5.0055556,1398.7491578000001,34.305555500000004,29.811111,1615.0,1.0,9788.388615224636,2181.500908176067,6.0609206458796026,1.0,29.2999999
2023-07-28 18:30:00,11.0222224,5.0,1397.0268556,34.233333200000004,29.772222399999997,1597.0,1.0,9785.305484804732,2193.771147045678,6.127445506859532,1.0,29.233333200000004
2023-07-28 18:40:00,11.027778,5.0,1393.9285033,34.2055555,29.7555556,1595.0,1.0,9772.622285101199,2196.3568657927945,6.127047343733912,1.0,29.205555500000003
2023-07-28 18:50:00,11.072222499999999,5.0166668,1396.9070557,34.277778,29.783333400000004,1622.0,1.0,9838.540892440458,2192.436289980035,6.065928357719509,1.0,29.2611112
2023-07-28 19:00:00,11.055556,4.9944444,1397.7070558,34.277778,29.766666800000003,1618.0,1.0,9853.321223769028,2186.3558769126134,6.0898520810343735,1.0,29.2833336
2023-07-28 19:10:00,11.066666999999999,5.0,1397.9771486,34.2833335,29.766666800000003,1628.0,1.0,9864.212761151046,2187.645565810871,6.0591936729148985,1.0,29.283333499999998
2023-07-28 19:20:00,11.0555557,4.9888888,1395.7824097999999,34.25,29.7555556,1615.0,1.0,9848.737458273328,2192.9938766873993,6.098479867282601,1.0,29.2611112
2023-07-28 19:30:00,11.066666999999999,5.0166668,1393.9423585,34.3055554,29.772222399999997,1641.0,1.0,9808.752978825609,2171.532771272242,5.977331229200967,1.0,29.2888886
2023-07-28 19:40:00,11.077777999999999,4.9888888,1394.5767700000001,34.3,29.7611112,1632.0,1.0,9876.291587735699,2179.9930798616974,6.05189221257904,1.0,29.3111112
2023-07-28 19:50:00,11.050000299999999,4.9833332,1389.046399,34.238889,29.766666800000003,1605.0,1.0,9801.289329161886,2192.818991731827,6.1066896911058395,1.0,29.255555799999996
2023-07-28 20:00:00,11.0222224,4.9777776000000005,1387.773999,34.166667,29.716666499999995,1588.0,1.0,9756.30279357875,2191.840175953431,6.14404379102436,1.0,29.188889399999994
2023-07-28 20:10:00,11.0,5.0055556,1385.9510498,34.1333334,29.727777600000003,1569.0,1.0,9663.004925178375,2192.0849784520065,6.159076174351025,1.0,29.1277778
2023-07-28 20:20:00,10.944444,4.9888888,1388.70365,34.127777800000004,29.7388888,1559.0,1.0,9619.336699831516,2189.8185616230717,6.170261144185306,1.0,29.138889
2023-07-28 20:30:00,10.905555500000002,4.9944444,1393.427588,34.1055555,29.727777600000003,1555.0,1.0,9580.005027178875,2186.9035627881176,6.1611616070574815,1.0,29.1111111
2023-07-28 20:40:00,10.988888800000002,5.0055556,1391.3063599000002,34.161111399999996,29.722222,1582.0,1.0,9682.303971794332,2181.8235502879647,6.1203274005316315,1.0,29.155555799999995
2023-07-28 20:50:00,10.961110999999999,4.9666666,1393.6989378,34.1222224,29.677778,1575.0,1.0,9716.863372406446,2184.482799581995,6.1705357576388264,1.0,29.155555800000002
2023-07-28 21:00:00,10.9666665,4.9888888,1388.9884157000001,34.0833334,29.688889,1557.0,1.0,9657.26080949274,2194.181941300581,6.203043643789949,1.0,29.094444600000003
2023-07-28 21:10:00,10.8722222,4.9944444,1393.1163328999999,34.0,29.6500001,1533.0,1.0,9523.833589912152,2185.5380645180144,6.212690497221741,1.0,29.0055556
2023-07-28 21:20:00,10.8277775,4.9944444,1390.3703735,33.8999999,29.5833335,1511.0,1.0,9433.319591995958,2179.89386564898,6.243202865361552,1.0,28.9055555
2023-07-28 21:30:00,10.9388889,5.0500004,1397.9797486,33.9611111,29.5944445,1568.0,1.0,9575.024596915584,2194.008583812928,6.107423415492479,1.0,28.911110700000002
2023-07-28 21:40:00,11.050000399999998,4.9888888,1393.3239868,34.2333333,29.75,1610.0,1.0,9822.395466895588,2192.4682805505454,6.100910606294391,1.0,29.244444499999997
2023-07-28 21:50:00,11.0055556,4.9833332,1393.6578248,34.1500001,29.705555499999996,1586.0,1.0,9761.727310247716,2195.261038846901,6.154972844430246,1.0,29.166666900000003
2023-07-28 22:00:00,10.988888800000002,5.0,1391.3853636,34.1444446,29.694444499999996,1584.0,1.0,9691.872912965979,2178.698296954163,6.118695088752189,1.0,29.144444599999996
2023-07-28 22:10:00,10.9944444,5.0222223999999995,1401.2452758,34.127777800000004,29.683333499999996,1587.0,1.0,9733.594592810721,2189.9827566882977,6.133424609963717,1.0,29.105555400000004
2023-07-28 22:20:00,11.027778,4.9833332,1399.9511963,34.2166665,29.722222,1613.0,1.0,9841.887296580677,2191.3076651851056,6.101771525996733,1.0,29.233333300000005
2023-07-28 22:30:00,11.061111299999999,5.0111112,1398.0652953000001,34.2388888,29.722222,1623.0,1.0,9837.685925352629,2181.617142584484,6.0615857775833,1.0,29.227777600000003
2023-07-28 22:40:00,11.050000399999998,4.9777776000000005,1391.2834838,34.1722223,29.677777900000002,1600.0,1.0,9826.023902596233,2185.8514723112253,6.1413775427214095,1.0,29.1944447
2023-07-28 22:50:00,10.9833332,4.9888888,1390.0429199999999,34.077778,29.655555800000002,1575.0,1.0,9691.53697203909,2190.5292163437725,6.153533553223849,1.0,29.0888892
2023-07-28 23:00:00,11.011111199999998,5.0111112,1392.251465,34.0500004,29.605555600000002,1589.0,1.0,9715.932260760466,2186.992065199158,6.114570324066548,1.0,29.038889200000007
2023-07-28 23:10:00,11.0500002,4.9777776000000005,1386.7024903,34.0055557,29.5333336,1587.0,1.0,9793.637674706591,2187.990566915249,6.171927678108428,1.0,29.0277781
2023-07-28 23:20:00,10.9555554,4.972222,1383.5983640999998,33.8999999,29.5055556,1544.0,1.0,9628.616987769961,2185.9685984258736,6.236065639169063,1.0,28.927777900000002
2023-07-28 23:30:00,10.9333331,5.0055556,1390.5653809,33.8499998,29.477777600000003,1548.0,1.0,9587.289801518831,2189.8294876293016,6.193343902168792,1.0,28.844444200000005
2023-07-28 23:40:00,10.944444200000001,5.0,1388.8101562,33.7833335,29.4,1542.0,1.0,9602.040517916696,2185.90069562468,6.227079978480331,1.0,28.783333499999998
2023-07-28 23:50:00,10.916666500000002,5.0,1388.193042,33.6888889,29.338888700000002,1523.0,1.0,9552.803303193296,2189.163901309851,6.272567173405049,1.0,28.688888900000002
2023-07-29 00:00:00,10.954545363636363,4.994949454545455,1384.8845547272726,33.78787872727273,29.41919172727273,1541.8181818181818,1.0,9599.324687515003,2192.6624590644456,6.226036671292221,1.0,28.79292927272727
2023-07-29 00:10:00,10.9277776,5.0111112,1389.9902467,33.7722224,29.4166665,1541.0,1.0,9565.420424344293,2192.3873304152057,6.207525786602504,1.0,28.7611112
2023-07-29 00:20:00,11.0,5.0166668,1391.9660035000002,33.8499999,29.4166665,1575.0,1.0,9686.906930014382,2184.281199719576,6.150448934782763,1.0,28.833333099999997
2023-07-29 00:30:00,11.0166668,4.9944444,1391.6899169,33.9333331,29.477777600000003,1580.0,1.0,9747.985733295103,2185.9550225220937,6.16968458985035,1.0,28.938888699999996
2023-07-29 00:40:00,11.0222224,5.0055556,1387.1576172999999,33.9388885,29.4944444,1575.0,1.0,9707.150230023228,2182.581972429821,6.163385998648435,1.0,28.9333329
2023-07-29 00:50:00,11.0,5.0055556,1387.6670411,33.9499997,29.5333336,1568.0,1.0,9674.982971530937,2188.7107316471897,6.170455594752369,1.0,28.9444441
2023-07-29 01:00:00,11.0166668,5.0055556,1387.9681884,34.027778,29.5944445,1583.0,1.0,9704.03940132351,2188.9577252648605,6.130167949397931,1.0,29.022222400000004
2023-07-29 01:10:00,11.0,4.9944444,1388.615979,33.9888888,29.5500003,1576.0,1.0,9699.483559661292,2184.0048978844025,6.154592512845168,1.0,28.9944444
2023-07-29 01:20:00,11.055556,5.0166668,1393.1328979,33.944444,29.5,1594.0,1.0,9785.052359226078,2201.425051623105,6.138874141886307,1.0,28.927777199999998
2023-07-29 01:30:00,11.1500002,5.0166668,1392.0291625,34.0055556,29.472222,1632.0,1.0,9930.104451077468,2192.8378567918094,6.084775701197741,1.0,28.9888888
2023-07-29 01:40:00,11.0833336,4.9777776000000005,1389.3063476,34.0166668,29.4944444,1601.0,1.0,9865.915024229858,2180.1199434766627,6.1625028084092035,1.0,29.0388892
2023-07-29 01:50:00,11.027778,5.0,1389.3685669000001,33.944444,29.4944444,1579.0,1.0,9740.603388996973,2187.0855666663056,6.168919664489234,1.0,28.944443999999997
2023-07-29 02:00:00,11.0333336,5.0,1385.4681885,33.9277775,29.477777600000003,1575.0,1.0,9722.208986645715,2182.7224656688054,6.1728600946643635,1.0,28.927777499999998
2023-07-29 02:10:00,11.055556,5.0,1384.8296507999999,33.844444200000005,29.4,1580.0,1.0,9753.59762691538,2192.4811848553854,6.173209304630241,1.0,28.844444200000005
2023-07-29 02:20:00,11.0166668,4.9777776000000005,1386.6061889,33.7499999,29.3111112,1555.0,1.0,9739.137234428745,2187.667511743181,6.263439966995863,1.0,28.7722223
2023-07-29 02:30:00,11.050000399999998,5.0055556,1382.4035767,33.727777700000004,29.283333199999998,1573.0,1.0,9718.62968072954,2184.5445546553046,6.178549830920645,1.0,28.7222221
2023-07-29 02:40:00,11.011111199999998,4.9833332,1383.6912232,33.7277776,29.316666500000004,1557.0,1.0,9700.800653089796,2194.316154921377,6.230694154248563,1.0,28.744444400000003
2023-07-29 02:50:00,10.9611108,5.0055556,1381.0423095,33.6111113,29.2499999,1531.0,1.0,9566.33731420951,2187.893089078457,6.248518292868008,1.0,28.605555700000004
2023-07-29 03:00:00,11.0333336,5.0111112,1384.8925049,33.5833335,29.172222499999997,1557.0,1.0,9700.324630832929,2194.2308019673947,6.230335184511615,1.0,28.572222300000004
2023-07-29 03:10:00,10.988888800000002,4.966666399999999,1382.6748658000001,33.666667,29.2555556,1544.0,1.0,9684.872138696877,2188.7153796620005,6.272723302793407,1.0,28.7000006
2023-07-29 03:20:00,10.905555500000002,5.0055556,1383.7492432,33.5888891,29.227777600000003,1520.0,1.0,9495.718414549,2171.7702960588213,6.247253371119486,1.0,28.583333500000002
2023-07-29 03:30:00,11.027778,5.033333600000001,1388.3197509,33.6388891,29.2555556,1561.0,1.0,9679.598387468213,2204.840123225522,6.200870587064807,1.0,28.6055555
2023-07-29 03:40:00,11.0333336,5.0,1387.8959963,33.677778,29.233333199999997,1568.0,1.0,9739.244376774906,2187.4702517859573,6.211291529813603,1.0,28.677778
2023-07-29 03:50:00,11.0,4.9944444,1389.7803223,33.677778,29.2444444,1562.0,1.0,9707.515252351042,2185.6074903349377,6.21481585417501,1.0,28.683333599999997
2023-07-29 04:00:00,10.9666666,5.0055556,1390.4376098,33.622222199999996,29.233333199999997,1546.0,1.0,9640.45190041953,2191.4083166426344,6.235802168630068,1.0,28.616666600000002
2023-07-29 04:10:00,11.0166668,5.0222223999999995,1390.7804687,33.711111,29.283333500000005,1571.0,1.0,9696.497005857509,2187.958041526762,6.172579144907697,1.0,28.688888600000002
2023-07-29 04:20:00,10.9722221,4.9777776000000005,1393.1840454,33.766666799999996,29.322222099999998,1574.0,1.0,9713.31977329658,2183.7123159295124,6.171460834320494,1.0,28.7888892
2023-07-29 04:30:00,10.9833332,5.0111112,1394.695044,33.75,29.327777500000003,1572.0,1.0,9687.870263439854,2189.211973128825,6.162852223283548,1.0,28.7388888
2023-07-29 04:40:00,11.0222224,5.0,1394.5050781,33.7944445,29.3499998,1577.0,1.0,9767.705841335006,2194.7328401007007,6.193887291058685,1.0,28.794444499999997
2023-07-29 04:50:00,11.0222224,4.9944444,1386.5010376,33.766666799999996,29.322222,1571.0,1.0,9720.623282179746,2184.360964276491,6.187535444503484,1.0,28.772222399999997
2023-07-29 05:00:00,11.0,5.0111112,1391.9081666,33.7055555,29.272222399999997,1564.0,1.0,9695.553564713275,2183.7176314808567,6.199333009350549,1.0,28.694444299999997
2023-07-29 05:10:00,11.055556,5.0,1391.2180541,33.722222,29.2611112,1581.0,1.0,9798.614324620603,2193.2585051828637,6.197724844942604,1.0,28.722222
2023-07-29 05:20:00,11.0333336,5.0055556,1395.0241332,33.6722223,29.222222199999997,1574.0,1.0,9780.325038443321,2193.8783202611985,6.213824413203215,1.0,28.6666667
2023-07-29 05:30:00,11.066666999999999,5.0055556,1390.4934204,33.722222,29.2555556,1586.0,1.0,9802.501602942739,2192.2041149958004,6.180801667646248,1.0,28.7166664
2023-07-29 05:40:00,11.0222224,4.9944444,1388.7873658,33.694444499999996,29.2555556,1567.0,1.0,9736.58667479756,2189.435396678912,6.21370323134537,1.0,28.7000001
2023-07-29 05:50:00,11.0,4.9944444,1392.4045532,33.588889,29.1611111,1556.0,1.0,9725.941660201945,2190.7990131801457,6.250715978072892,1.0,28.594444600000003
2023-07-29 06:00:00,10.972222,5.0055556,1387.2413331,33.466666399999994,29.0833335,1537.0,1.0,9627.180325871172,2189.877005356267,6.264100330231581,1.0,28.4611108
2023-07-29 06:10:00,11.0388891,5.0222223999999995,1391.9836424999999,33.56111130000001,29.1166668,1571.0,1.0,9741.054178734748,2188.4029442634105,6.200589047175654,1.0,28.5388889
2023-07-29 06:20:00,11.050000299999999,4.9888888,1389.7740724,33.588889,29.1222222,1570.0,1.0,9797.454364022402,2188.207970713385,6.240640137091923,1.0,28.6000002
2023-07-29 06:30:00,10.938889,4.966666399999999,1392.3263793,33.5111112,29.116666600000002,1531.0,1.0,9671.14869010916,2191.735882321329,6.317188310402614,1.0,28.5444448
2023-07-29 06:40:00,10.9777778,5.055556,1390.0528932,33.5333334,29.138889,1554.0,1.0,9574.72538283086,2177.4446034105226,6.161847592364451,1.0,28.4777774
2023-07-29 06:50:00,11.072222499999999,5.0111112,1395.0551637,33.7444445,29.227777800000002,1615.0,1.0,9834.491989322454,2179.510855078707,6.089648739889319,1.0,28.733333299999998
2023-07-29 07:00:00,11.055556,5.0,1393.1752686,33.833333100000004,29.322222099999998,1603.0,1.0,9812.3772738721,2175.7601773402143,6.121360600758956,1.0,28.833333100000004
2023-07-29 07:10:00,11.0166668,4.9833332,1395.9008787999999,33.7666665,29.327777500000003,1568.0,1.0,9795.336974803715,2201.1364332202274,6.2471921964128185,1.0,28.783333300000002
2023-07-29 07:20:00,11.0444447,5.0166668,1400.3885253,33.7833334,29.333333,1582.0,1.0,9817.945876383825,2202.6171075360317,6.206192662976055,1.0,28.7666666
2023-07-29 07:30:00,11.0388892,4.9777776000000005,1398.0092286000001,33.8222221,29.333333,1591.0,1.0,9855.444942628894,2192.4462896250507,6.194747175648497,1.0,28.8444445
2023-07-29 07:40:00,11.0333336,5.0111112,1394.9197021,33.788889,29.327777500000003,1586.0,1.0,9770.505499302879,2188.7572300356524,6.160564965839987,1.0,28.777777800000003
2023-07-29 07:50:00,11.027778,4.9944444,1392.2144531,33.8722221,29.377777700000003,1598.0,1.0,9769.614083044147,2174.60524319886,6.113780299328342,1.0,28.877777700000003
2023-07-29 08:00:00,11.0333336,5.0111112,1396.6735352,33.861111,29.3999999,1595.0,1.0,9782.774048604295,2192.8567386906884,6.1334123354396395,1.0,28.8499998
2023-07-29 08:10:00,11.0333336,4.9944444,1394.7226687,33.811111,29.333333,1582.0,1.0,9796.391999001213,2184.81805592164,6.192453530201126,1.0,28.8166666
2023-07-29 08:20:00,10.944444,4.9833332,1389.5174439,33.644444400000005,29.25,1541.0,1.0,9633.995613383619,2186.4914930560876,6.2518275502063725,1.0,28.6611112
2023-07-29 08:30:00,10.9666666,5.0277779,1395.3084349,33.5833336,29.205555499999996,1544.0,1.0,9638.064683962328,2196.1817821864392,6.24303846255673,1.0,28.555555700000003
2023-07-29 08:40:00,11.066666999999999,5.0055556,1398.6250613,33.677778,29.194444499999996,1593.0,1.0,9859.889910083868,2196.4140884443705,6.1895647647359535,1.0,28.6722224
2023-07-29 08:50:00,11.0500001,5.0055556,1400.3687744,33.7277778,29.2,1603.0,1.0,9844.804061040088,2173.9069950270323,6.141644880841584,1.0,28.722222199999997
2023-07-29 09:00:00,10.9777777,4.9833332,1403.1328491,33.6444445,29.177778,1577.0,1.0,9782.738675516262,2186.6863259959864,6.203564542347177,1.0,28.661111299999998
2023-07-29 09:10:00,10.9666664,4.9944444,1398.7340454,33.527777900000004,29.088889,1551.0,1.0,9715.946705438033,2182.3572734997365,6.264351779862677,1.0,28.533333500000005
2023-07-29 09:20:00,11.0166668,5.0166668,1400.2265868,33.4555552,29.0,1564.0,1.0,9771.562785180215,2187.449969706854,6.248037131053485,1.0,28.438888399999996
2023-07-29 09:30:00,11.0,5.0,1399.7633423,33.4055555,28.972222,1552.0,1.0,9768.330006457605,2195.5311365686116,6.294097123614096,1.0,28.4055555
2023-07-29 09:40:00,10.988888800000002,5.0,1399.8211304000001,33.388889,28.944443999999997,1555.0,1.0,9750.64072528603,2187.0725365343533,6.270596163236306,1.0,28.388889
2023-07-29 09:50:00,10.972222,4.9888888,1397.0128785000002,33.4166665,29.0111112,1545.0,1.0,9721.961821405392,2198.9361996925036,6.292631150930241,1.0,28.427777699999996
2023-07-29 10:00:00,11.0055556,5.0333334,1404.2899292,33.4499996,29.0055556,1562.0,1.0,9754.554050451165,2189.238063269614,6.2460397552808535,1.0,28.416666199999998
2023-07-29 10:10:00,11.0388892,4.9833332,1404.5005737,33.6,29.0833335,1598.0,1.0,9892.217748511186,2187.2525439867777,6.190702248417379,1.0,28.6166668
2023-07-29 10:20:00,11.0222224,4.9888888,1402.6463502,33.5944445,29.111111,1577.0,1.0,9842.897516191646,2190.0565091473536,6.241678599093969,1.0,28.605555700000004
2023-07-29 10:30:00,11.0,4.9944444,1408.8371214,33.5444448,29.0722225,1569.0,1.0,9840.654900256974,2193.55182231719,6.2719974949807265,1.0,28.550000400000005
2023-07-29 10:40:00,11.061111399999998,5.0111112,1409.2260743000002,33.5833335,29.077778000000002,1600.0,1.0,9916.23464668214,2197.636692018862,6.197775986588285,1.0,28.572222300000004
2023-07-29 10:50:00,11.050000299999999,4.9944444,1401.8644044,33.622222199999996,29.1055555,1603.0,1.0,9873.579810304522,2184.666119436321,6.159430158594752,1.0,28.6277778
2023-07-29 11:00:00,10.9444443,4.966666399999999,1396.8543457,33.5500003,29.0833335,1558.0,1.0,9711.84890544487,2169.348536842813,6.234039408313229,1.0,28.583333900000003
2023-07-29 11:10:00,10.8944445,5.0166668,1401.5667359,33.4611108,29.072222399999998,1531.0,1.0,9581.6646260981,2177.0326404223188,6.258688593845384,1.0,28.444443999999997
2023-07-29 11:20:00,10.9611108,5.0166668,1403.0885742,33.5166667,29.0777779,1565.0,1.0,9700.854536514837,2182.175023180231,6.198707404397096,1.0,28.4999999
2023-07-29 11:30:00,10.9333331,4.9888888,1405.9029297000002,33.566667,29.116666600000002,1559.0,1.0,9720.375577170038,2179.4122125014496,6.23509487704119,1.0,28.5777782
2023-07-29 11:40:00,10.9777777,4.9944444,1400.9173584,33.6000001,29.166666900000003,1563.0,1.0,9749.280024441056,2193.8907243352237,6.237570686239587,1.0,28.605555700000004
2023-07-29 11:50:00,10.905555500000002,5.0,1403.4731567000001,33.5388892,29.122222299999997,1549.0,1.0,9640.029497092031,2178.1946891602743,6.223765783901278,1.0,28.5388892
2023-07-29 12:00:00,10.9833332,5.033333600000001,1406.1792114,33.5222224,29.0833335,1568.0,1.0,9731.517404347276,2188.6262393098323,6.20634505830394,1.0,28.4888888
2023-07-29 12:10:00,10.972222,4.9888888,1406.0553221,33.5388892,29.066667000000002,1576.0,1.0,9785.012211428306,2184.281248604003,6.208789765213861,1.0,28.5500004
2023-07-29 12:20:00,10.949999700000001,5.0,1404.3017823,33.527778,29.0611115,1565.0,1.0,9718.295977261785,2171.945167994271,6.2098663965429655,1.0,28.527778
2023-07-29 12:30:00,10.8944445,4.9888888,1404.0396973000002,33.5,29.077778000000002,1535.0,1.0,9643.919405473553,2173.4626818966594,6.283022579138985,1.0,28.5111112
2023-07-29 12:40:00,10.961110999999999,5.0111112,1407.1178711,33.527778,29.1,1559.0,1.0,9737.852958249601,2193.562963192203,6.24615449816933,1.0,28.516666800000003
2023-07-29 12:50:00,10.9666664,4.9944444,1398.5085082,33.5944445,29.172222499999997,1557.0,1.0,9714.410781186185,2191.468324502778,6.23925363629077,1.0,28.6000001
2023-07-29 13:00:00,10.938888500000001,4.9944444,1401.5542358999999,33.6000002,29.188889,1545.0,1.0,9690.349345088387,2189.971286381757,6.272175693640524,1.0,28.6055558
2023-07-29 13:10:00,11.005555699999999,5.027778,1401.7897826,33.6666667,29.2111113,1576.0,1.0,9746.198788740541,2184.823536110197,6.184367771110777,1.0,28.638888700000003
2023-07-29 13:20:00,11.0388892,4.9944444,1402.173645,33.777778,29.277778,1598.0,1.0,9857.463644347921,2188.697292550967,6.1687720591313475,1.0,28.7833336
2023-07-29 13:30:00,11.0166668,4.9944444,1406.0715456,33.7555556,29.283333500000005,1581.0,1.0,9848.403155471638,2197.344734835785,6.229224047260823,1.0,28.7611112
2023-07-29 13:40:00,11.0,4.9888888,1400.8577392,33.7277776,29.2555556,1572.0,1.0,9794.124897618522,2185.191443335624,6.2306921504434865,1.0,28.7388888
2023-07-29 13:50:00,11.011111199999998,5.0166668,1401.5041015,33.7166666,29.266666800000003,1575.0,1.0,9771.443639311019,2192.249785809464,6.204227268922966,1.0,28.6999998
2023-07-29 14:00:00,11.0333336,4.9944444,1399.3133057,33.7722224,29.283333500000005,1588.0,1.0,9828.459585714805,2186.708209139367,6.189247999348699,1.0,28.777778
2023-07-29 14:10:00,11.0388892,5.027778,1400.1098998,33.766666799999996,29.2611111,1596.0,1.0,9788.776691489791,2172.5761503686836,6.133389097927804,1.0,28.7388888
2023-07-29 14:20:00,11.0,5.0,1401.293982,33.777778,29.288889,1593.0,1.0,9779.01166474851,2178.1950873735505,6.138783052283967,1.0,28.777778
2023-07-29 14:30:00,11.0055556,5.0166668,1405.5325318,33.7833335,29.3,1587.0,1.0,9790.45117650818,2181.9217259640154,6.169807830854458,1.0,28.766666699999995
2023-07-29 14:40:00,11.1055555,5.0055556,1405.0799196,33.9055554,29.361111,1627.0,1.0,9968.806519236572,2193.858052290214,6.127104524918214,1.0,28.8999998
2023-07-29 14:50:00,11.072222499999999,4.9833332,1403.3961915,33.9499996,29.427777600000002,1620.0,1.0,9938.723390651208,2197.6241388889434,6.135174395271866,1.0,28.966666399999998
2023-07-29 15:00:00,11.0333336,5.0111112,1402.9776489,33.944444,29.4499996,1601.0,1.0,9827.10377836581,2186.1916302289605,6.138200168690049,1.0,28.9333328
2023-07-29 15:10:00,11.077777999999999,5.0111112,1404.4936523000001,34.0055556,29.4555554,1623.0,1.0,9910.26325251023,2179.3705471834737,6.106242205889627,1.0,28.9944444
2023-07-29 15:20:00,11.066666999999999,4.9944444,1405.3884033,34.055556,29.516666800000003,1628.0,1.0,9925.687260617266,2188.5898697681378,6.097008200795973,1.0,29.061111600000004
2023-07-29 15:30:00,11.111111099999999,5.0055556,1406.3537597999998,34.033333500000005,29.483333199999997,1635.0,1.0,9987.058363181373,2196.2000464203325,6.108334737889082,1.0,29.0277779
2023-07-29 15:40:00,11.066666999999999,4.9833332,1404.9895875,34.0722225,29.527778,1625.0,1.0,9941.055856340608,2188.283051057408,6.117523222697278,1.0,29.088889299999998
2023-07-29 15:50:00,11.077777999999999,5.0222223999999995,1407.3921267,34.033333600000006,29.5,1630.0,1.0,9912.508437807901,2189.2084173684375,6.081555449190515,1.0,29.011111200000006
2023-07-29 16:00:00,11.066666999999999,5.0,1414.6409423999999,34.111111,29.516666800000003,1653.0,1.0,9981.901733673543,2177.318241910411,6.038774942527612,1.0,29.111111
2023-07-29 16:10:00,11.1055557,5.0111112,1414.2260743,34.127778,29.516666800000003,1673.0,1.0,10024.554426034352,2181.1637762981004,5.992027475707875,1.0,29.1166668
2023-07-29 16:20:00,11.1555558,4.9944444,1414.7616331,34.155555799999995,29.5,1682.0,1.0,10138.179102997132,2183.028203074532,6.027661455492444,1.0,29.1611114
2023-07-29 16:30:00,11.1555558,5.0055556,1416.6467527,34.088889,29.455555200000003,1673.0,1.0,10133.248872571403,2190.8978717498053,6.057088717883517,1.0,29.083333400000004
2023-07-29 16:40:00,11.138889,4.9944444,1412.1352296,34.055556,29.444443999999997,1663.0,1.0,10091.89193764387,2191.787839949305,6.06854600895892,1.0,29.061111600000004
2023-07-29 16:50:00,11.061111499999999,4.9888888,1408.1665283,33.972222,29.4055555,1634.0,1.0,9945.344408493635,2180.07926011038,6.086608326360727,1.0,28.983333199999997
2023-07-29 17:00:00,11.088888999999998,5.0111112,1410.5866942,33.888889,29.333333,1633.0,1.0,9971.537339927709,2190.1405379757725,6.106667868364542,1.0,28.8777778
2023-07-29 17:10:00,11.1055555,5.0166668,1410.8398681,33.9,29.277778,1665.0,1.0,9991.489349767537,2168.28912838668,6.000971458823345,1.0,28.8833332
2023-07-29 17:20:00,11.088888999999998,4.9777776000000005,1407.1412232,33.844444599999996,29.222222199999997,1647.0,1.0,10001.570834382645,2166.825627236908,6.073223462329306,1.0,28.866666999999996
2023-07-29 17:30:00,11.055556,4.9833332,1406.0425414,33.7555556,29.211111,1613.0,1.0,9930.217492384498,2183.9861142465443,6.156756471701516,1.0,28.772222399999997
2023-07-29 17:40:00,11.0166668,4.9833332,1404.1007691,33.694444499999996,29.194444499999996,1590.0,1.0,9852.95175464099,2186.373434907588,6.197163944087677,1.0,28.7111113
2023-07-29 17:50:00,11.044444799999999,5.0222223999999995,1408.2612305,33.7277779,29.2111111,1601.0,1.0,9864.05966386528,2182.496945823969,6.161151526771315,1.0,28.705555499999996
2023-07-29 18:00:00,11.011111199999998,5.0,1404.7555785,33.7555556,29.2777779,1589.0,1.0,9821.384214054891,2191.006534810639,6.180810323268753,1.0,28.7555556
2023-07-29 18:10:00,11.0222224,5.0,1404.1180543,33.7722224,29.277778,1590.0,1.0,9835.027275371447,2185.6258228813927,6.185602527912808,1.0,28.772222399999997
2023-07-29 18:20:00,11.0,4.9777776000000005,1400.7459595,33.7388889,29.277778,1573.0,1.0,9811.381563102253,2194.1577683013666,6.237695811148307,1.0,28.7611113
2023-07-29 18:30:00,10.922222000000001,5.0,1404.7834352,33.622222199999996,29.205555499999996,1556.0,1.0,9676.395916548785,2186.623994275015,6.218794791944585,1.0,28.6222222
2023-07-29 18:40:00,11.011111199999998,5.0055556,1402.5668334,33.705555600000004,29.216666499999995,1613.0,1.0,9796.826762929026,2185.5321385915768,6.073824152631325,1.0,28.7
2023-07-29 18:50:00,11.0055556,4.9833332,1401.4845215999999,33.7,29.2,1587.0,1.0,9816.508127034063,2178.8121166304477,6.185862537735072,1.0,28.716666800000002
2023-07-29 19:00:00,11.0,5.0055556,1406.2696899999999,33.6333334,29.172222499999997,1573.0,1.0,9804.64374702558,2192.8259943443254,6.233173920847823,1.0,28.6277778
2023-07-29 19:10:00,11.0555556,5.0222223999999995,1404.3600343,33.7388889,29.222222,1614.0,1.0,9854.665242956304,2183.149617597303,6.106059232598225,1.0,28.716666500000002
2023-07-29 19:20:00,11.1277778,5.0111112,1403.3360839000002,33.8277775,29.233333199999997,1643.0,1.0,9983.70566575483,2175.9330019986637,6.076653872127787,1.0,28.8166663
2023-07-29 19:30:00,11.0166668,4.9499996,1398.9661744,33.7555556,29.2277777,1592.0,1.0,9871.349078540843,2176.92241141937,6.201639635480954,1.0,28.805556000000003
2023-07-29 19:40:00,10.9833332,5.0111112,1394.8113647,33.5666669,29.1500002,1549.0,1.0,9688.686748472333,2187.655518238663,6.25499963317774,1.0,28.555555700000003
2023-07-29 19:50:00,11.0222224,5.0111112,1393.8728881,33.5611115,29.111111,1580.0,1.0,9745.28596714411,2188.1534654060115,6.167893719498979,1.0,28.550000300000004
2023-07-29 20:00:00,10.9833332,4.9555552,1385.2148562,33.5166668,29.0722225,1548.0,1.0,9711.65652488546,2178.262505329695,6.274386706688728,1.0,28.561111599999997
2023-07-29 20:10:00,10.944444100000002,5.0,1382.2047363,33.3333333,28.9888888,1504.0,1.0,9556.424072089574,2188.928515516342,6.3540307648157235,1.0,28.3333333
2023-07-29 20:20:00,10.9,5.0,1380.6001099,33.277777900000004,28.955555200000003,1497.0,1.0,9474.007505108937,2182.4385460420726,6.3288228428016655,1.0,28.2777779
2023-07-29 20:30:00,10.944444200000001,5.0222223999999995,1385.6887085,33.2999999,28.944443999999997,1519.0,1.0,9544.779574175438,2184.0673975199893,6.283950627620146,1.0,28.277777500000003
2023-07-29 20:40:00,10.9222223,4.9944444,1385.8156737,33.344444200000005,28.977777600000003,1524.0,1.0,9554.610087444566,2181.4298233519835,6.269728793101622,1.0,28.3499998
2023-07-29 20:50:00,10.911111000000002,4.9944444,1384.8748169,33.3277777,28.9944444,1508.0,1.0,9530.234136736015,2190.2146438892287,6.319761483364031,1.0,28.3333333
2023-07-29 21:00:00,10.911111000000002,4.9944444,1380.5558961,33.283333299999995,28.9611108,1498.0,1.0,9500.500483784534,2187.9200419029844,6.342229145620616,1.0,28.2888889
2023-07-29 21:10:00,10.883333400000001,4.9888888,1380.3634643,33.277778,28.944443999999997,1492.0,1.0,9463.457350950688,2173.671400056627,6.3429878282398935,1.0,28.2888892
2023-07-29 21:20:00,10.8499998,4.9944444,1382.0936765000001,33.222222,28.944443999999997,1490.0,1.0,9412.80665777536,2191.319034519502,6.317348353143503,1.0,28.227777600000003
2023-07-29 21:30:00,10.8666666,4.9944444,1380.5824098,33.222222,28.944443999999997,1489.0,1.0,9429.319504767263,2194.436910306899,6.332813713439033,1.0,28.227777600000003
2023-07-29 21:40:00,10.8444442,5.0055556,1382.4024658,33.194444499999996,28.9277775,1479.0,1.0,9388.160827536332,2189.857779566043,6.347984244142549,1.0,28.188888900000002
2023-07-29 21:50:00,10.8999998,5.0111112,1382.6865966999999,33.1944446,28.894444399999998,1497.0,1.0,9470.261051359337,2193.017070805962,6.326307768843297,1.0,28.1833334
2023-07-29 22:00:00,10.933333300000001,5.0333334999999995,1388.8862183,33.2499999,28.9,1520.0,1.0,9530.977229121658,2184.353596391528,6.271305381556689,1.0,28.2166664
2023-07-29 22:10:00,10.9222222,4.972222,1391.89093,33.333333200000006,28.9277775,1532.0,1.0,9632.391263517127,2178.8306827448237,6.28837992447108,1.0,28.3611112
2023-07-29 22:20:00,10.922222000000001,5.0055556,1391.9418945,33.222222,28.866666599999995,1513.0,1.0,9578.810250770603,2189.566163569701,6.3310567536317945,1.0,28.2166664
2023-07-29 22:30:00,10.9499999,4.9777776000000005,1392.7022095,33.2277776,28.833333,1522.0,1.0,9674.11948179882,2190.5275542103655,6.356403946515751,1.0,28.25
2023-07-29 22:40:00,10.8555554,4.9944444,1380.7973145,33.1111113,28.805555500000004,1480.0,1.0,9412.867505372007,2175.285034440316,6.3600990787766545,1.0,28.116666900000002
2023-07-29 22:50:00,10.861111,5.0055556,1384.2017701,33.0833335,28.777778,1480.0,1.0,9427.229487971954,2178.0669922753627,6.369875692624214,1.0,28.0777779
2023-07-29 23:00:00,10.8944445,5.0,1389.1582275,33.1166666,28.8,1502.0,1.0,9523.686256245652,2196.113772855538,6.340770222266977,1.0,28.116666600000002
2023-07-29 23:10:00,10.9777776,5.027778,1391.2830689,33.1888891,28.811111,1529.0,1.0,9628.206707988673,2191.314266474602,6.297289387655465,1.0,28.1611111
2023-07-29 23:20:00,10.9555553,4.9833332,1385.9548462999999,33.2166666,28.827777500000003,1520.0,1.0,9627.165480026153,2183.717377341639,6.33371346807533,1.0,28.2333334
2023-07-29 23:30:00,10.905555500000002,4.9777776000000005,1389.2782227,33.1444445,28.794444500000004,1503.0,1.0,9578.442781920852,2190.2929675170258,6.373050749960203,1.0,28.166666900000003
2023-07-29 23:40:00,10.8777778,5.0166668,1390.6394044,33.066667,28.7611112,1495.0,1.0,9479.922609390642,2191.703032620632,6.341189515099396,1.0,28.050000200000007
2023-07-29 23:50:00,10.9,5.0055556,1390.9579468,33.077778,28.7444444,1508.0,1.0,9536.121470050522,2191.4257758816952,6.323752972137589,1.0,28.072222400000005
2023-07-30 00:00:00,10.904040363636364,5.0,1388.721701909091,33.10101009090909,28.747474727272728,1503.6363636363637,1.0,9536.256345941893,2180.2938760821507,6.342247390990814,1.0,28.10101009090909
2023-07-30 00:10:00,10.8611108,4.9777776000000005,1379.6855958,32.9888888,28.683333499999996,1476.0,1.0,9441.038599044923,2180.167239798188,6.3967213492858885,1.0,28.0111112
2023-07-30 00:20:00,10.833333,5.0055556,1388.9929322,32.8499998,28.5944445,1467.0,1.0,9414.952415554102,2198.6291451252387,6.4179225350104785,1.0,27.844444200000005
2023-07-30 00:30:00,10.8888888,5.027778,1392.9201782,32.9277776,28.5833335,1510.0,1.0,9495.432927255437,2178.1906609031776,6.2888014676882324,1.0,27.8999996
2023-07-30 00:40:00,10.938888600000002,4.9944444,1388.6349854,33.0222224,28.616666600000002,1524.0,1.0,9600.941297929046,2171.178409962592,6.300048829502877,1.0,28.027778
2023-07-30 00:50:00,10.944444100000002,4.9944444,1390.4465576,33.0111112,28.6277778,1522.0,1.0,9622.496719045334,2185.985795455915,6.322384496741356,1.0,28.016666800000003
2023-07-30 01:00:00,10.8944443,4.9722221,1383.5335936,32.9499996,28.616666600000002,1499.0,1.0,9529.888243330617,2188.2957081903696,6.357753669974488,1.0,27.977777499999995
2023-07-30 01:10:00,10.8555554,5.0,1386.9948243,32.816666600000005,28.527777800000003,1476.0,1.0,9446.15880859971,2189.610459180044,6.40020392363806,1.0,27.8166666
2023-07-30 01:20:00,10.888889,4.9833332,1387.5209229,32.811111,28.4944444,1485.0,1.0,9530.476275622797,2194.219027982616,6.418013394848602,1.0,27.8277778
2023-07-30 01:30:00,10.916666500000002,5.0222223999999995,1385.0687013000002,32.8,28.4611109,1495.0,1.0,9495.705305707863,2177.9727508187084,6.351884440092652,1.0,27.7777776
2023-07-30 01:40:00,10.905555500000002,4.9944444,1382.4376709,32.811111,28.4666664,1492.0,1.0,9504.59209982213,2176.270468661228,6.3704715291776965,1.0,27.8166666
2023-07-30 01:50:00,10.949999600000002,5.0055556,1382.4061035999998,32.816666500000004,28.455555200000003,1494.0,1.0,9557.848108848135,2178.8913624534657,6.397609743749628,1.0,27.8111109
2023-07-30 02:00:00,10.8499998,4.9833332,1381.495935,32.6888891,28.394444399999998,1460.0,1.0,9426.606868145547,2179.718030276628,6.456896376929737,1.0,27.705555899999997
2023-07-30 02:10:00,10.7944445,4.9888888,1378.9701049999999,32.5888891,28.366666599999995,1436.0,1.0,9311.318331472416,2188.5461455248596,6.484269014139196,1.0,27.600000299999998
2023-07-30 02:20:00,10.7833335,5.0,1375.707666,32.5555559,28.344444199999998,1430.0,1.0,9253.829618690164,2181.36548209408,6.471198195077145,1.0,27.5555559
2023-07-30 02:30:00,10.833333,5.0111112,1382.6402587,32.5555559,28.322222,1451.0,1.0,9362.97718653761,2196.3361576208226,6.452924958598567,1.0,27.544444700000003
2023-07-30 02:40:00,10.888889,5.0111112,1380.8870972,32.5833335,28.316666500000004,1462.0,1.0,9440.289324552363,2196.9795439045583,6.457156568435737,1.0,27.572222300000004
2023-07-30 02:50:00,10.861111,4.9833332,1384.1155884,32.666666899999996,28.383333299999997,1465.0,1.0,9462.352827792132,2193.4382409063496,6.459046479303839,1.0,27.6833337
2023-07-30 03:00:00,10.788889000000001,4.9888888,1378.2191527999998,32.5500001,28.3444443,1431.0,1.0,9297.376988095206,2193.3958814451003,6.4972344543202585,1.0,27.5611113
2023-07-30 03:10:00,10.788889000000001,5.0,1380.136206,32.533333600000006,28.311111,1438.0,1.0,9292.521555213114,2185.244797950501,6.462202607224484,1.0,27.533333600000002
2023-07-30 03:20:00,10.811111,5.0055556,1379.8061281,32.5388892,28.322222,1440.0,1.0,9317.033707615188,2193.3740192177943,6.470294923553505,1.0,27.533333600000002
2023-07-30 03:30:00,10.8666666,5.0055556,1382.5138428,32.6166666,28.3499998,1465.0,1.0,9424.681963268744,2194.4113121101004,6.433185630063808,1.0,27.611111
2023-07-30 03:40:00,10.8666666,5.0,1383.6026488,32.683333399999995,28.388889,1471.0,1.0,9440.95707307549,2184.7310272206582,6.418660906440657,1.0,27.6833334
2023-07-30 03:50:00,10.7777779,4.9888888,1378.9395508,32.544444600000006,28.333333099999997,1429.0,1.0,9284.400276761564,2187.405093991462,6.497238350454614,1.0,27.5555558
2023-07-30 04:00:00,10.777778,5.0111112,1377.7935913,32.5388892,28.333333,1427.0,1.0,9241.113521088051,2180.986989895767,6.475965600753634,1.0,27.527778
2023-07-30 04:10:00,10.7944445,5.0111112,1384.6268921,32.5666669,28.327777500000003,1445.0,1.0,9313.708425359515,2182.267049016956,6.445748627130561,1.0,27.555555700000003
2023-07-30 04:20:00,10.8166666,5.027778,1394.0775512,32.6000001,28.333333,1461.0,1.0,9386.319360976266,2185.956476590597,6.42532073563873,1.0,27.572222099999998
2023-07-30 04:30:00,10.933333000000001,5.0222223999999995,1398.75,32.7833332,28.4111108,1524.0,1.0,9616.529981570378,2190.802257064295,6.310112761733755,1.0,27.7611108
2023-07-30 04:40:00,10.927777500000001,4.9833332,1390.8054199,32.816666500000004,28.4333331,1513.0,1.0,9615.936458991708,2183.104280646702,6.355688276513302,1.0,27.833333300000003
2023-07-30 04:50:00,10.8222222,4.9499996,1382.9982544,32.6722223,28.361111,1457.0,1.0,9445.837717299946,2174.479123213975,6.484065931959554,1.0,27.722222699999996
2023-07-30 05:00:00,10.7166665,5.0055556,1380.1124998999999,32.4333333,28.255555500000003,1415.0,1.0,9167.45372399659,2177.877345786089,6.478813222819156,1.0,27.4277777
2023-07-30 05:10:00,10.7777779,5.0222223999999995,1381.6522217,32.3944445,28.194444499999996,1431.0,1.0,9249.070923517176,2186.387032105843,6.463722287685404,1.0,27.3722221
2023-07-30 05:20:00,10.788889000000001,4.972222,1379.6842285,32.472222,28.233333199999997,1439.0,1.0,9333.905243913217,2185.121471821046,6.486450047253396,1.0,27.5
2023-07-30 05:30:00,10.8388887,5.0055556,1382.5310548,32.4888888,28.227777600000003,1458.0,1.0,9380.09811828309,2186.830343316474,6.433546530579141,1.0,27.483333199999997
2023-07-30 05:40:00,10.85,4.9833332,1382.4289672,32.555556,28.277777800000003,1454.0,1.0,9433.06908307323,2188.171410492051,6.487705983446203,1.0,27.572222800000002
2023-07-30 05:50:00,10.7500001,4.9944444,1381.6261597,32.5,28.266666800000003,1430.0,1.0,9248.952952638372,2168.8935500147263,6.467827213180991,1.0,27.5055556
2023-07-30 06:00:00,10.7722224,5.0055556,1375.4701539,32.444444,28.272222399999997,1424.0,1.0,9225.481974442087,2194.6027561632472,6.478650353603088,1.0,27.438888399999996
2023-07-30 06:10:00,10.7277776,5.0055556,1378.5339599000001,32.466666399999994,28.288888800000002,1419.0,1.0,9174.813800771375,2180.2328568010016,6.465708428505835,1.0,27.4611108
2023-07-30 06:20:00,10.7666668,5.0,1383.7903565000001,32.5055556,28.327777500000003,1432.0,1.0,9281.364950185536,2204.8688318522554,6.481711167250909,1.0,27.5055556
2023-07-30 06:30:00,10.8666667,5.0055556,1387.6057984,32.6611111,28.383333099999998,1475.0,1.0,9459.176906995906,2197.628174379845,6.413230184554469,1.0,27.655555500000002
2023-07-30 06:40:00,10.8666666,5.0111112,1388.0319093,32.7,28.422221999999998,1471.0,1.0,9453.22038289002,2195.6762567541764,6.426571122611423,1.0,27.6888888
2023-07-30 06:50:00,10.8333332,4.9888888,1385.9625733,32.722222,28.4277775,1466.0,1.0,9421.265380109733,2179.751674311225,6.426853283828881,1.0,27.733333200000004
2023-07-30 07:00:00,10.677778,5.0,1386.1827759,32.538889,28.3777778,1409.0,1.0,9154.062963439163,2182.7634587848556,6.496915738221223,1.0,27.538889
2023-07-30 07:10:00,10.761111099999999,5.027778,1386.1280029,32.56111130000001,28.3722222,1437.0,1.0,9243.355909681672,2192.2418107283493,6.432665336888123,1.0,27.533333300000002
2023-07-30 07:20:00,10.8277775,5.0,1389.015271,32.666666799999994,28.394444299999996,1468.0,1.0,9415.116797041355,2190.307486479345,6.413642440269205,1.0,27.666666799999994
2023-07-30 07:30:00,10.833333,4.9888888,1390.6735107,32.75,28.4499999,1477.0,1.0,9453.237924969078,2185.5382193714977,6.4003708861716815,1.0,27.7611112
2023-07-30 07:40:00,10.811111,4.9944444,1386.4009277,32.8,28.544444799999997,1459.0,1.0,9379.386330297984,2189.7842190863275,6.428681431871597,1.0,27.8055556
2023-07-30 07:50:00,10.811111,5.0111112,1386.4109130000002,32.8222222,28.572222399999998,1464.0,1.0,9352.593996396286,2188.264262238292,6.388449738331582,1.0,27.811111
2023-07-30 08:00:00,10.833333,5.0111112,1384.2856934,32.9166665,28.672222299999998,1467.0,1.0,9374.077970544162,2196.1283895943297,6.390069599107285,1.0,27.905555299999996
2023-07-30 08:10:00,10.788889000000001,4.9833332,1383.8366700000001,32.9166664,28.688888900000002,1451.0,1.0,9344.290435864914,2195.43562811972,6.439837106342104,1.0,27.9333332
2023-07-30 08:20:00,10.7777777,5.0166668,1386.345752,32.7944445,28.5833335,1447.0,1.0,9289.492554885403,2192.1270321774264,6.4203981260717145,1.0,27.7777777
2023-07-30 08:30:00,10.8777778,5.0111112,1392.7693481000001,33.0777779,28.772222199999998,1494.0,1.0,9503.531504705048,2196.148147180436,6.361284599179543,1.0,28.066666700000003
2023-07-30 08:40:00,10.8777778,4.9944444,1396.9438966,33.2722224,28.9055555,1514.0,1.0,9559.062661027445,2180.3200708114396,6.313892877097459,1.0,28.277778
2023-07-30 08:50:00,10.8388887,4.9888888,1393.4006103,33.222222099999996,28.8888889,1494.0,1.0,9480.862948362283,2177.5687779022555,6.346287041052972,1.0,28.233333300000005
2023-07-30 09:00:00,10.8111111,5.0111112,1394.6630006,33.138888800000004,28.861111,1478.0,1.0,9408.288726990078,2188.145877588207,6.365753910980542,1.0,28.1277776
2023-07-30 09:10:00,10.9666666,5.027778,1398.50719,33.3555554,28.977777600000003,1541.0,1.0,9660.07992356874,2199.9281365733964,6.268746141894771,1.0,28.327777400000002
2023-07-30 09:20:00,10.949999600000002,4.9833332,1400.4033936,33.3499999,28.9333332,1539.0,1.0,9718.612658919454,2191.5436919910217,6.3148947697069975,1.0,28.366666700000003
2023-07-30 09:30:00,10.9,5.0,1400.1602296,33.3499999,28.966666600000003,1525.0,1.0,9608.239506584094,2183.848155875187,6.300545650565388,1.0,28.3499999
2023-07-30 09:40:00,10.916666500000002,4.9888888,1399.6253541,33.4444441,29.061111399999998,1531.0,1.0,9649.758514420722,2193.104322098615,6.303088763854019,1.0,28.455555299999997
2023-07-30 09:50:00,10.933333300000001,5.027778,1401.1449584,33.4944444,29.088889,1544.0,1.0,9624.13087950862,2179.6060473760854,6.233685938124479,1.0,28.4666664
2023-07-30 10:00:00,10.988888800000002,4.9833332,1401.3482177,33.4833334,29.0277777,1564.0,1.0,9788.463695686374,2190.6640072502405,6.258876994317073,1.0,28.5000002
2023-07-30 10:10:00,10.988888800000002,5.0055556,1395.5761232,33.4166665,28.972222,1565.0,1.0,9711.964576181777,2181.5253902665318,6.205804277823136,1.0,28.4111109
2023-07-30 10:20:00,10.944444200000001,4.9611108,1399.4481325000002,33.45,29.0000001,1547.0,1.0,9738.962741901965,2180.636892394059,6.295668373944613,1.0,28.4888892
2023-07-30 10:30:00,10.888889,4.9944444,1397.6037109000001,33.205555600000004,28.833333099999997,1514.0,1.0,9581.709038848661,2181.9983298412058,6.328818907601801,1.0,28.211111199999998
2023-07-30 10:40:00,10.9222221,5.0166668,1400.6831786,33.205555600000004,28.811111,1525.0,1.0,9620.789226908726,2180.7019642577156,6.308813460939409,1.0,28.1888888
2023-07-30 10:50:00,10.933333200000002,4.9888888,1395.9002563,33.2388889,28.8499998,1528.0,1.0,9651.217622749877,2190.047318543382,6.316238368954968,1.0,28.2500001
2023-07-30 11:00:00,10.888889,5.0,1396.1129395,33.222222,28.844444199999998,1517.0,1.0,9562.432389120886,2176.0219766626988,6.303535701097019,1.0,28.222222
2023-07-30 11:10:00,10.8944445,5.0111112,1402.7578369999999,33.594444599999996,29.2444444,1543.0,1.0,9598.881660993435,2202.250324775789,6.2212397130050405,1.0,28.583333399999997
2023-07-30 11:20:00,10.9499998,4.9777776000000005,1398.3215332,33.905555299999996,29.4666664,1571.0,1.0,9713.032763950878,2185.721203223663,6.182981859521318,1.0,28.9277777
2023-07-30 11:30:00,10.9722221,5.0111112,1398.1160278,33.7944445,29.366666600000002,1561.0,1.0,9693.573316524751,2185.3932740017567,6.209934051920477,1.0,28.7833333
2023-07-30 11:40:00,11.0222224,5.0222223999999995,1395.5342897,33.7944445,29.3388889,1572.0,1.0,9738.908103498328,2182.6829909104217,6.195483218357671,1.0,28.7722221
2023-07-30 11:50:00,11.066666999999999,5.0055556,1396.9900512,33.611111,29.0888889,1595.0,1.0,9848.256473397072,2175.73807663336,6.174545729172701,1.0,28.605555400000004
2023-07-30 12:00:00,10.9944444,4.9555552,1388.8236694,33.1555556,28.700000199999998,1535.0,1.0,9754.844932008853,2178.923959530673,6.355744936621259,1.0,28.2000004
2023-07-30 12:10:00,10.8944445,5.0,1390.3814088,33.2333334,28.8999998,1506.0,1.0,9532.036168568859,2190.0560583033703,6.329487303404604,1.0,28.2333334
2023-07-30 12:20:00,10.988888800000002,5.0166668,1393.5669188,33.372222199999996,28.955555500000003,1549.0,1.0,9679.95713217613,2186.1166972152796,6.249243917659465,1.0,28.355555399999997
2023-07-30 12:30:00,11.0055556,5.0111112,1394.5591797,33.4166664,28.9888888,1554.0,1.0,9722.974198330392,2189.805946349683,6.25698825964992,1.0,28.4055552
2023-07-30 12:40:00,10.9944444,5.0055556,1399.3966673999998,33.4999999,29.088889,1548.0,1.0,9747.683709431489,2201.7089949000856,6.297090607989152,1.0,28.494444299999998
2023-07-30 12:50:00,11.0,5.0055556,1401.5452882,33.7555555,29.3333333,1575.0,1.0,9771.699924461554,2206.2588996652894,6.204713833666263,1.0,28.7499999
2023-07-30 13:00:00,11.044444799999999,5.0,1395.1032471,33.9166665,29.438888600000002,1589.0,1.0,9807.918150432926,2188.386100728193,6.1724593894756765,1.0,28.916666499999998
2023-07-30 13:10:00,11.0222224,4.9944444,1395.1769532,33.9277775,29.4666664,1575.0,1.0,9781.485679590138,2188.7217151252075,6.2105375124915065,1.0,28.9333331
2023-07-30 13:20:00,11.027778,5.0111112,1393.1371461,33.844444300000006,29.3888888,1578.0,1.0,9749.115994269374,2185.791348432445,6.178315041413596,1.0,28.833333100000004
2023-07-30 13:30:00,11.061111499999999,4.9888888,1391.5861085000001,33.4722222,28.9555557,1577.0,1.0,9828.161439670741,2171.113555096619,6.2325127210818465,1.0,28.4833334
2023-07-30 13:40:00,11.050000399999998,5.0,1393.2193604,33.033333400000004,28.561111399999998,1542.0,1.0,9803.701214653125,2181.2259160236827,6.358064911376163,1.0,28.033333400000004
2023-07-30 13:50:00,10.9611109,4.9888888,1389.8329956,32.827777600000005,28.4444441,1508.0,1.0,9654.160781564568,2189.4687259312936,6.402198864156167,1.0,27.8388888
2023-07-30 14:00:00,10.916666600000001,5.0055556,1389.7439941,32.7999999,28.4499997,1496.0,1.0,9554.741467631646,2184.2618293393834,6.387097352028623,1.0,27.794444300000002
2023-07-30 14:10:00,10.9499998,5.0222223999999995,1396.3891357,32.811111,28.427777600000002,1518.0,1.0,9627.48484031808,2186.2735576141044,6.3422970957898865,1.0,27.7888886
2023-07-30 14:20:00,10.9611108,4.9888888,1394.7388428,32.877777800000004,28.4777777,1522.0,1.0,9688.281635994272,2190.5672459211137,6.3655281487809665,1.0,27.888889
2023-07-30 14:30:00,10.988888800000002,5.0,1394.3277831999999,32.8,28.377777700000003,1520.0,1.0,9712.287582061337,2183.889926986817,6.389726565991085,1.0,27.8
2023-07-30 14:40:00,10.8777776,4.972222,1388.6621092999999,32.4777778,28.1222224,1470.0,1.0,9538.361782720305,2173.1156263582134,6.489102336496167,1.0,27.505555800000003
2023-07-30 14:50:00,10.822222,4.9833332,1386.7724488,32.233333200000004,27.983333199999997,1438.0,1.0,9417.84096932722,2196.399404593207,6.549319916400853,1.0,27.25
2023-07-30 15:00:00,10.8111111,5.0222223999999995,1392.7347169,32.2444444,28.0,1440.0,1.0,9377.198861911373,2191.228140837503,6.512377411133227,1.0,27.222222
2023-07-30 15:10:00,10.8944445,5.0111112,1390.0872315000001,32.3888886,28.0555556,1477.0,1.0,9512.175639178104,2180.361946035925,6.440238360083494,1.0,27.377777400000003
2023-07-30 15:20:00,10.883333400000001,4.9888888,1386.3671509,32.3777776,28.083333399999997,1462.0,1.0,9504.685576523878,2195.613973857129,6.501194042746212,1.0,27.3888888
2023-07-30 15:30:00,10.8499998,5.0055556,1386.6739134,32.355555300000006,28.0888891,1452.0,1.0,9426.083888222847,2192.1078858851083,6.4921177109623205,1.0,27.3499997
2023-07-30 15:40:00,10.861111,4.9944444,1383.7818848000002,32.4777776,28.1833334,1464.0,1.0,9442.24177280571,2183.593545288599,6.449629215076378,1.0,27.483333199999997
