ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-07-30 15:50:00,10.783333299999999,4.9777776000000005,1379.1825317999999,32.5055556,28.3,1430.0,1.0,9312.655453010137,2196.2492115214563,6.512278955199089,1.0,27.527778
2023-07-30 16:00:00,10.7666668,5.0,1384.9065675,32.5500004,28.344444199999998,1431.0,1.0,9288.803935914639,2191.623863405959,6.491153205604998,1.0,27.550000400000005
2023-07-30 16:10:00,10.85,5.027778,1392.7350832,32.7333335,28.4666667,1481.0,1.0,9431.236789840466,2199.180672161464,6.368979150668454,1.0,27.705555500000003
2023-07-30 16:20:00,10.905555500000002,4.9888888,1385.1870605,32.888889,28.577778000000002,1490.0,1.0,9532.217045950938,2198.2548609735577,6.397682577785548,1.0,27.9000002
2023-07-30 16:30:00,10.8333333,5.0166668,1393.2156983,32.8833334,28.611111,1470.0,1.0,9425.437070552687,2192.7078355475046,6.411975224235894,1.0,27.866666600000002
2023-07-30 16:40:00,10.8499998,5.0166668,1392.8508424,33.0,28.711111199999998,1490.0,1.0,9450.087663224158,2193.1712833470024,6.342462766402634,1.0,27.983333199999997
2023-07-30 16:50:00,10.922222000000001,5.0055556,1389.1067139,33.2111113,28.8666665,1516.0,1.0,9559.194836388615,2191.8503922991404,6.305641872559919,1.0,28.205555699999998
2023-07-30 17:00:00,10.872222,4.9833332,1384.7946655,33.288889,28.972222,1493.0,1.0,9484.842674688862,2186.5589451679725,6.353262942262974,1.0,28.305555799999997
2023-07-30 17:10:00,10.8722221,5.0222223999999995,1392.5430786000002,33.3555554,29.044444499999997,1509.0,1.0,9475.054034579498,2190.584278477008,6.279505513202723,1.0,28.333333
2023-07-30 17:20:00,10.972222,5.0166668,1394.7218263,33.594444700000004,29.188888900000002,1551.0,1.0,9660.998663063967,2188.19677271026,6.229410619347825,1.0,28.5777779
2023-07-30 17:30:00,10.9666664,4.9944444,1392.5778929,33.683333499999996,29.283333500000005,1550.0,1.0,9673.182230443983,2193.0715620513565,6.240847972413347,1.0,28.6888891
2023-07-30 17:40:00,10.9833332,4.9888888,1389.9757691999998,33.7388888,29.333333,1558.0,1.0,9690.971397157675,2195.3855731762533,6.220260289527755,1.0,28.75
2023-07-30 17:50:00,10.9833332,5.0,1393.2198975,33.722222,29.327777500000003,1547.0,1.0,9695.65855962734,2199.6530652267766,6.26752919136091,1.0,28.722222
2023-07-30 18:00:00,10.844444300000001,4.9777776000000005,1386.7343629,33.605555700000004,29.2833333,1501.0,1.0,9462.359945071144,2180.8924847598964,6.3045181579743055,1.0,28.6277781
2023-07-30 18:10:00,10.844444300000001,5.0111112,1387.7573608,33.4777776,29.1777778,1500.0,1.0,9415.559244191169,2182.5737741422204,6.27712423834217,1.0,28.466666399999998
2023-07-30 18:20:00,10.938888500000001,5.0166668,1390.3634035,33.5666669,29.194444499999996,1535.0,1.0,9576.927338272257,2185.1972726392737,6.2391336458555156,1.0,28.5500001
2023-07-30 18:30:00,10.9833332,5.0166668,1393.035376,33.6722222,29.25,1560.0,1.0,9667.255355156038,2182.87692891669,6.197130408817285,1.0,28.655555400000004
2023-07-30 18:40:00,10.9277776,4.9833332,1389.7368531,33.6833333,29.3,1535.0,1.0,9608.607565229695,2185.864051210323,6.259706644512738,1.0,28.7000001
2023-07-30 18:50:00,10.9055554,5.027778,1393.5555907,33.6166666,29.25,1530.0,1.0,9526.904666655053,2177.1523187821685,6.227318715567044,1.0,28.5888886
2023-07-30 19:00:00,10.972222,4.9888888,1389.8431639,33.7055555,29.266666800000003,1559.0,1.0,9672.150422464067,2175.3998383471935,6.2044311713869345,1.0,28.7166667
2023-07-30 19:10:00,10.8999998,4.9888888,1389.2796630999999,33.5777779,29.205555600000004,1525.0,1.0,9551.473241400814,2178.2023951775436,6.263582739146566,1.0,28.5888891
2023-07-30 19:20:00,10.905555500000002,5.0,1387.5889649,33.56111130000001,29.227777600000003,1521.0,1.0,9530.963562272162,2192.946140405316,6.2662757904631565,1.0,28.561111300000004
2023-07-30 19:30:00,10.9555555,5.0,1383.9823973,33.6500002,29.277778,1539.0,1.0,9586.725696439817,2187.79156950475,6.229138752037583,1.0,28.6500002
2023-07-30 19:40:00,11.0055556,5.0,1387.3254028,33.7444444,29.322222099999998,1558.0,1.0,9690.610255294625,2187.0008958829903,6.2200510814357655,1.0,28.7444444
2023-07-30 19:50:00,10.899999900000001,4.972222,1387.0962524000001,33.711111,29.3499998,1520.0,1.0,9563.542843070774,2185.154465615272,6.292074815060684,1.0,28.738889
2023-07-30 20:00:00,10.833333,5.0,1376.7165162,33.6111115,29.361111,1484.0,1.0,9340.62095484759,2189.914262926194,6.2943387050238835,1.0,28.6111115
2023-07-30 20:10:00,10.7944445,4.9944444,1376.5711423,33.566667,29.316666500000004,1474.0,1.0,9286.27867852824,2176.9212724130603,6.300129524637365,1.0,28.572222600000003
2023-07-30 20:20:00,10.822222,5.0055556,1376.3845215,33.566667,29.327777500000003,1481.0,1.0,9311.72099204109,2189.1502766842955,6.287476922584314,1.0,28.561111400000005
2023-07-30 20:30:00,10.894444400000001,5.0222223999999995,1382.1210328,33.627778,29.3499999,1511.0,1.0,9439.720123811236,2201.0702536874014,6.247338156538179,1.0,28.605555600000002
2023-07-30 20:40:00,10.8944443,4.9777776000000005,1376.2388671,33.6444446,29.333333,1506.0,1.0,9470.774468856383,2189.1661978100537,6.289139583679161,1.0,28.666666999999997
2023-07-30 20:50:00,10.8444442,5.0,1374.8107665,33.5888891,29.327777500000003,1488.0,1.0,9345.398001172203,2186.014329646065,6.280881597053108,1.0,28.5888891
2023-07-30 21:00:00,10.8499998,4.9944444,1381.9143189000001,33.6333334,29.344444199999998,1495.0,1.0,9411.52261435813,2186.430902256064,6.295494864566895,1.0,28.638889
2023-07-30 21:10:00,10.8777778,5.0055556,1379.8577515000002,33.711111,29.3944445,1512.0,1.0,9424.39033986723,2178.294023889413,6.233171764137304,1.0,28.7055554
2023-07-30 21:20:00,10.8499998,4.9833332,1377.7980347,33.633333400000005,29.327777700000002,1498.0,1.0,9401.534575642709,2176.54784660919,6.276273046206913,1.0,28.6500002
2023-07-30 21:30:00,10.8555554,5.0166668,1382.1173339,33.5388892,29.2611112,1495.0,1.0,9386.19506911123,2187.035622958321,6.278526010934153,1.0,28.522222400000004
2023-07-30 21:40:00,10.927777500000001,5.0,1386.2084717,33.5944445,29.233333199999997,1526.0,1.0,9557.363616925344,2185.081895223252,6.26313330490224,1.0,28.5944445
2023-07-30 21:50:00,10.8666666,4.9944444,1382.6572509,33.538889,29.2277777,1496.0,1.0,9443.452040988073,2181.7407915523245,6.312704111855736,1.0,28.544444600000002
2023-07-30 22:00:00,10.7944445,5.0,1380.5730959,33.394444299999996,29.1500001,1470.0,1.0,9304.210220170175,2182.508666217745,6.329502172510525,1.0,28.394444299999996
2023-07-30 22:10:00,10.8499998,5.0166668,1382.8928099,33.411111,29.1222225,1487.0,1.0,9382.525310376608,2179.2156689766643,6.309981373631908,1.0,28.3944442
2023-07-30 22:20:00,10.911111000000002,5.0,1379.8401368999998,33.411111,29.077778000000002,1510.0,1.0,9486.595555126796,2181.891224850744,6.282541269559927,1.0,28.411111
2023-07-30 22:30:00,10.938888700000001,5.0,1383.3901978,33.455555399999994,29.088889,1527.0,1.0,9555.757907489718,2182.178035602712,6.258174090633576,1.0,28.455555399999998
2023-07-30 22:40:00,10.8499998,4.9833332,1383.1033448,33.3611108,29.0444446,1487.0,1.0,9437.635807824765,2175.9550189798197,6.346836559556283,1.0,28.3777776
2023-07-30 22:50:00,10.9555554,5.0444448,1390.5409424,33.361111,28.9944444,1534.0,1.0,9560.21368887434,2184.3976587577154,6.233170965379523,1.0,28.316666200000004
2023-07-30 23:00:00,10.9555553,4.972222,1389.7172363,33.3666667,28.9388885,1538.0,1.0,9671.367934905438,2176.6040368315307,6.288467375609244,1.0,28.394444699999998
2023-07-30 23:10:00,10.8555554,4.9833332,1385.1118652999999,33.177778,28.833333099999997,1495.0,1.0,9460.075147497033,2168.0549795893035,6.32794108110925,1.0,28.194444799999996
2023-07-30 23:20:00,10.8777778,4.9944444,1385.7887819,33.0944445,28.783333400000004,1492.0,1.0,9482.754650080906,2188.8300267143645,6.355794036491941,1.0,28.1000001
2023-07-30 23:30:00,10.922222000000001,4.9944444,1385.7501832,33.088889,28.7444444,1501.0,1.0,9554.150816223138,2187.936014116995,6.365207385065344,1.0,28.094444600000003
2023-07-30 23:40:00,10.9,4.9944444,1385.2611449,32.9833332,28.6666667,1487.0,1.0,9514.92306183255,2191.4344416523395,6.399036548604008,1.0,27.9888888
2023-07-30 23:50:00,10.861111,5.0,1381.5446167,32.8555554,28.5666669,1469.0,1.0,9418.01413292265,2182.501427020912,6.411180424215706,1.0,27.855555400000004
2023-07-31 00:00:00,10.888889,5.0,1385.2275057272727,32.78787890909091,28.47979781818182,1478.1818181818182,1.0,9487.874506636654,2188.6050314315394,6.418712253726752,1.0,27.787878909090907
2023-07-31 00:10:00,10.8888888,5.0,1381.767981,32.7555556,28.444443999999997,1480.0,1.0,9464.196935451497,2182.672918545857,6.395050706460337,1.0,27.7555556
2023-07-31 00:20:00,10.888889,4.9944444,1382.2556519,32.722222,28.433332999999998,1474.0,1.0,9476.47480675881,2195.264484472974,6.429196025564051,1.0,27.727777600000003
2023-07-31 00:30:00,10.861111,4.9833332,1379.9427858000001,32.7166665,28.4277775,1462.0,1.0,9433.944397207175,2184.310337059432,6.452821588171171,1.0,27.733333300000005
2023-07-31 00:40:00,10.8,5.0,1374.9081541,32.605555700000004,28.388888700000003,1436.0,1.0,9275.028799032181,2184.0141162179657,6.458936775758636,1.0,27.605555700000004
2023-07-31 00:50:00,10.833333,5.0055556,1379.798755,32.611111199999996,28.355555399999997,1453.0,1.0,9352.622360362957,2183.219317409333,6.43688243801441,1.0,27.605555600000002
2023-07-31 01:00:00,10.8277775,5.0,1377.9441651,32.633333699999994,28.3722222,1445.0,1.0,9339.979973418853,2176.2181746733086,6.463802435063805,1.0,27.633333699999998
2023-07-31 01:10:00,10.8444442,5.0111112,1382.2468015999998,32.577778,28.316666500000004,1456.0,1.0,9378.143957716185,2186.263992060814,6.441178383106856,1.0,27.5666668
2023-07-31 01:20:00,10.8722221,4.9888888,1379.7624023,32.638889,28.316666500000004,1469.0,1.0,9441.509613492351,2170.3512834694266,6.4274023735852355,1.0,27.6500002
2023-07-31 01:30:00,10.8444442,5.0,1376.6848511,32.588889,28.322222,1451.0,1.0,9358.252363843372,2178.215808356488,6.449576210468645,1.0,27.588889
2023-07-31 01:40:00,10.8777778,4.9944444,1380.1691895,32.694444399999995,28.405555299999996,1466.0,1.0,9444.305005186645,2187.1772185660834,6.442251378977768,1.0,27.7
2023-07-31 01:50:00,10.883333400000001,5.0111112,1379.028247,32.7722222,28.483333199999997,1470.0,1.0,9418.670360805265,2182.8784822894704,6.40757225953106,1.0,27.761111
2023-07-31 02:00:00,10.8555554,5.0,1381.532483,32.872222199999996,28.6055555,1467.0,1.0,9408.918435796235,2191.6384487341816,6.413815077862564,1.0,27.8722222
2023-07-31 02:10:00,10.8722222,5.0055556,1384.4049561,32.9111109,28.627778,1478.0,1.0,9446.42751980558,2192.9197057700108,6.391549820027024,1.0,27.905555299999996
2023-07-31 02:20:00,10.8722222,5.0,1380.1049804,32.9944444,28.711111,1477.0,1.0,9426.04171942219,2188.554718915818,6.381949351608486,1.0,27.9944444
2023-07-31 02:30:00,10.8944445,4.9944444,1381.3043458,33.094444599999996,28.783333199999998,1496.0,1.0,9478.79456967691,2188.7947005098194,6.336194714710182,1.0,28.1000002
2023-07-31 02:40:00,10.8166665,4.9833332,1381.3707642,33.138889,28.866666599999995,1470.0,1.0,9372.191108575524,2182.041330149108,6.37574814695648,1.0,28.155555799999995
2023-07-31 02:50:00,10.8333332,5.0166668,1381.8741088000002,33.111111,28.861111,1472.0,1.0,9348.917935553049,2189.0932359252783,6.3513368471592395,1.0,28.094444200000005
2023-07-31 03:00:00,10.888889,5.0111112,1379.6031859999998,33.161111399999996,28.866666599999995,1490.0,1.0,9431.587817330957,2186.655040840021,6.3299418788939565,1.0,28.1500002
2023-07-31 03:10:00,10.8944445,5.0,1378.5017211,33.1333334,28.788888800000002,1491.0,1.0,9450.65998224691,2165.5630889512177,6.338501925684814,1.0,28.133333399999998
2023-07-31 03:20:00,10.8777778,4.9833332,1377.6026,33.0444447,28.727777600000003,1487.0,1.0,9444.472462718617,2177.321832403127,6.351557822498458,1.0,28.061111500000003
2023-07-31 03:30:00,10.8388886,5.0055556,1379.9450562,32.9444442,28.694444499999996,1462.0,1.0,9362.525659282172,2189.916482152623,6.404099530374898,1.0,27.938888599999995
2023-07-31 03:40:00,10.8722222,4.9944444,1380.1698853,32.905555299999996,28.638889,1468.0,1.0,9435.339601256246,2197.1909779256644,6.42756874547584,1.0,27.9111109
2023-07-31 03:50:00,10.8222221,5.0,1372.943274,32.8222221,28.6055555,1445.0,1.0,9297.320404268277,2190.4602145271856,6.434109086234041,1.0,27.822222099999998
2023-07-31 04:00:00,10.833333,4.9944444,1372.5409424,32.8,28.5500004,1454.0,1.0,9321.06006278448,2179.873242068079,6.410696829476718,1.0,27.8055556
2023-07-31 04:10:00,10.8777778,5.027778,1382.4666382,32.7555556,28.4666664,1474.0,1.0,9406.600538236413,2181.200100879708,6.381714357872289,1.0,27.727777600000003
2023-07-31 04:20:00,10.8888887,4.9777776000000005,1381.6169433999999,32.7611112,28.444443999999997,1477.0,1.0,9498.874031695694,2186.137356681013,6.4313094456259705,1.0,27.7833336
2023-07-31 04:30:00,10.8555554,5.0,1377.2523804,32.6611113,28.3777775,1460.0,1.0,9379.848481090885,2176.089238523411,6.425082203251011,1.0,27.661111299999998
2023-07-31 04:40:00,10.7722223,4.9888888,1377.4996583,32.5166666,28.316666500000004,1423.0,1.0,9265.843036405364,2188.2963475504775,6.5116140740420025,1.0,27.527777800000003
2023-07-31 04:50:00,10.8277775,5.0166668,1375.6371216,32.5222224,28.283333400000004,1444.0,1.0,9297.766600965942,2178.8484236404265,6.4389132067934955,1.0,27.5055556
2023-07-31 05:00:00,10.8555554,4.9777776000000005,1375.0945434999999,32.4944444,28.211111,1455.0,1.0,9400.694185288692,2179.031202689651,6.4612998871659055,1.0,27.516666800000003
2023-07-31 05:10:00,10.7833335,4.9888888,1375.9465332,32.444444,28.222222,1433.0,1.0,9273.17859212706,2180.1127883451636,6.471336626868444,1.0,27.4555552
2023-07-31 05:20:00,10.7666668,4.9888888,1379.0352784000002,32.444444,28.222222,1428.0,1.0,9267.245843045643,2177.886538719392,6.489832895597415,1.0,27.4555552
2023-07-31 05:30:00,10.7833334,4.9944444,1375.6357423,32.411111,28.211111,1428.0,1.0,9262.161302184239,2188.4604040577133,6.486164253812706,1.0,27.416666599999996
2023-07-31 05:40:00,10.8166665,5.0,1376.5479614,32.411111,28.166667,1434.0,1.0,9312.778096358987,2177.0241207052395,6.494323630882397,1.0,27.411111
2023-07-31 05:50:00,10.761111199999998,4.9833332,1377.479016,32.405555299999996,28.194444499999996,1420.0,1.0,9256.92727801992,2179.9202678669303,6.519235544286445,1.0,27.4222221
2023-07-31 06:00:00,10.7722224,5.0055556,1374.8147339,32.3555555,28.166667,1422.0,1.0,9221.062110433346,2184.6567800036555,6.484706014154241,1.0,27.3499999
2023-07-31 06:10:00,10.8055555,5.0055556,1378.4776001,32.388889,28.166667,1436.0,1.0,9299.154515320182,2186.013192505606,6.4757463728575715,1.0,27.383333399999998
2023-07-31 06:20:00,10.7944445,5.0,1376.0873047999999,32.4,28.188889,1421.0,1.0,9274.294102510414,2183.6741969979953,6.526661065576681,1.0,27.4
2023-07-31 06:30:00,10.7666668,5.0055556,1376.1538452999998,32.4444441,28.25,1418.0,1.0,9221.20421594029,2180.9502755474373,6.502990328774862,1.0,27.438888499999997
2023-07-31 06:40:00,10.777778,5.0,1376.6021362,32.533333600000006,28.316666500000004,1430.0,1.0,9250.89490025856,2177.864178994951,6.469157272908083,1.0,27.533333600000002
2023-07-31 06:50:00,10.7944445,5.0222223999999995,1378.9827758,32.5722225,28.3499998,1440.0,1.0,9257.948861352303,2178.4896468584116,6.42960505827306,1.0,27.5500001
2023-07-31 07:00:00,10.8777777,5.0,1380.7727294000001,32.727778,28.4222221,1474.0,1.0,9439.319337180823,2179.3243592125464,6.404464197119995,1.0,27.727778
2023-07-31 07:10:00,10.8,4.9888888,1377.76958,32.7000001,28.4666664,1440.0,1.0,9312.201374830378,2183.78099113771,6.466925424040161,1.0,27.7111113
2023-07-31 07:20:00,10.8166666,5.0166668,1379.0007813,32.7777778,28.527778,1452.0,1.0,9302.632422619288,2175.7110577161584,6.4068801599025305,1.0,27.761111
2023-07-31 07:30:00,10.8166665,5.0055556,1382.7079834,32.8277775,28.555556000000003,1455.0,1.0,9345.43734427612,2173.600682331606,6.42312182070461,1.0,27.822221900000006
2023-07-31 07:40:00,10.8,5.0,1381.5412597,32.7722221,28.522222399999997,1450.0,1.0,9319.821309922783,2178.8006461085533,6.427604008284725,1.0,27.7722221
2023-07-31 07:50:00,10.8777778,5.0166668,1384.2035521,32.9222223,28.622222299999997,1488.0,1.0,9436.089630778546,2184.3374119437817,6.3415209248238185,1.0,27.905555500000002
2023-07-31 08:00:00,10.8388887,5.0,1384.0818236999999,33.033333600000006,28.75,1473.0,1.0,9399.521017099,2182.4165941414194,6.3813354073341815,1.0,28.033333600000002
2023-07-31 08:10:00,10.8166665,5.0,1385.558374,32.9833332,28.722222,1470.0,1.0,9373.778704186308,2188.0319447011557,6.376853091187669,1.0,27.983333199999997
2023-07-31 08:20:00,10.8277775,4.9944444,1384.7855224999998,32.9499997,28.694444499999996,1461.0,1.0,9395.366975497363,2193.575976736796,6.430991818151918,1.0,27.955555299999997
2023-07-31 08:30:00,10.788889000000001,5.0055556,1384.4561644999999,33.027778,28.7888889,1459.0,1.0,9312.671782036807,2184.8773773503312,6.383000246664287,1.0,28.022222400000004
2023-07-31 08:40:00,10.8277775,5.0,1389.3698487,33.1388891,28.855555499999998,1475.0,1.0,9417.480945747036,2186.4259135687794,6.384831452275509,1.0,28.1388891
2023-07-31 08:50:00,10.8499998,5.0166668,1392.9599487,33.194444399999995,28.8944442,1493.0,1.0,9450.856854091984,2188.2308744847483,6.3300621401678985,1.0,28.177777600000002
2023-07-31 09:00:00,10.8388886,5.0111112,1396.6398193,33.2722224,28.9444442,1498.0,1.0,9466.77251142753,2178.403249549109,6.319716800052319,1.0,28.2611112
2023-07-31 09:10:00,10.883333400000001,5.0055556,1398.8322386,33.372222,29.022222199999998,1525.0,1.0,9563.02494823576,2191.6184958674166,6.270909201805196,1.0,28.366666400000003
2023-07-31 09:20:00,10.916666500000002,5.0166668,1394.6048707,33.5055555,29.116667,1530.0,1.0,9570.160569733276,2174.539889768821,6.255275525316362,1.0,28.4888887
2023-07-31 09:30:00,10.9611108,5.0,1398.0076783,33.6666666,29.2333334,1559.0,1.0,9692.75570481968,2182.1572326688984,6.217417927409167,1.0,28.666666600000003
2023-07-31 09:40:00,10.9666664,5.0,1400.1997557999998,33.7444444,29.283333400000004,1568.0,1.0,9717.092743988167,2175.0916625640866,6.197116130645373,1.0,28.7444444
2023-07-31 09:50:00,10.938888700000001,4.9888888,1400.1577636,33.711111,29.2611112,1558.0,1.0,9689.512656443574,2173.1236795622826,6.219275338762445,1.0,28.722222199999997
2023-07-31 10:00:00,10.911111000000002,4.9777776000000005,1390.3620849,33.6388891,29.255555500000003,1533.0,1.0,9594.906545217436,2182.771240453426,6.259348496215506,1.0,28.661111499999997
2023-07-31 10:10:00,10.916666500000002,5.0,1397.9763182,33.6777779,29.2888887,1541.0,1.0,9620.35157813106,2186.616116205829,6.2431834698659605,1.0,28.677777900000002
2023-07-31 10:20:00,10.894444400000001,5.0166668,1401.3020751,33.6388889,29.25,1540.0,1.0,9579.867555253355,2178.3753056735686,6.221065140784314,1.0,28.6222221
2023-07-31 10:30:00,11.0222224,5.033333600000001,1413.5516602,33.8611111,29.3944442,1596.0,1.0,9846.209427256079,2202.5315355200028,6.169565371161393,1.0,28.827777500000003
2023-07-31 10:40:00,11.061111499999999,5.033333600000001,1409.9724121,34.06111130000001,29.5055556,1632.0,1.0,9885.13210723524,2173.724457515903,6.0575240797871235,1.0,29.0277777
2023-07-31 10:50:00,11.1055557,5.0111112,1413.8815552,34.1611112,29.561111399999998,1653.0,1.0,10022.065692119435,2182.21133506674,6.063147883261023,1.0,29.15
2023-07-31 11:00:00,11.1500002,5.0111112,1406.8266113,34.6500001,30.055555500000004,1692.0,1.0,10044.881261963115,2196.421895767421,5.93668427848771,1.0,29.6388889
2023-07-31 11:10:00,11.1888888,5.0500004,1409.2424805,35.1888891,30.555555500000004,1724.0,1.0,10062.145802449497,2187.1098884068088,5.836870070123653,1.0,30.138888700000003
2023-07-31 11:20:00,11.238888800000002,5.0833335,1414.5222292,35.2111113,30.522222199999998,1734.0,1.0,10127.348995258395,2175.0703273047525,5.84073469909283,1.0,30.127777799999997
2023-07-31 11:30:00,11.3166665,5.1444446,1411.1224732,35.1222224,30.4166665,1736.0,1.0,10130.25520249255,2168.160879722154,5.8354519582052555,1.0,29.977777800000002
2023-07-31 11:40:00,11.288889000000001,5.0944445,1407.1480347000002,35.1444446,30.438888600000002,1735.0,1.0,10138.094182161347,2169.448696833313,5.843345635693344,1.0,30.0500001
2023-07-31 11:50:00,11.311111,5.116666700000001,1405.2301026,35.2888888,30.605555600000002,1738.0,1.0,10124.405908959583,2177.7699217033546,5.825419878386919,1.0,30.1722221
2023-07-31 12:00:00,11.322222,5.177778000000001,1407.8476565,35.4944445,30.8222223,1735.0,1.0,10061.164305560442,2170.861316617652,5.799078688757655,1.0,30.316666499999997
2023-07-31 12:10:00,11.333333,5.166667,1409.7179930999998,35.3166667,30.6277779,1739.0,1.0,10111.070221425038,2172.9753399076794,5.814483804543962,1.0,30.149999700000002
2023-07-31 12:20:00,11.3666667,5.205555500000001,1412.9634156,35.383333,30.6722222,1735.0,1.0,10125.290012801863,2164.5865878508375,5.835982805435771,1.0,30.1777775
2023-07-31 12:30:00,11.405555500000002,5.205555500000001,1408.024585,35.1666667,30.45,1733.0,1.0,10153.494750737296,2166.754269232867,5.85891676795231,1.0,29.961111199999998
2023-07-31 12:40:00,11.388889,5.1888890000000005,1405.7022095,35.1888888,30.4888889,1733.0,1.0,10136.773290780844,2171.4118246095236,5.849377488820112,1.0,29.9999998
2023-07-31 12:50:00,11.422222000000001,5.2388888,1408.7112671,35.361111,30.683333299999997,1734.0,1.0,10131.102308175383,2180.9094899338356,5.842756348242222,1.0,30.1222222
2023-07-31 13:00:00,11.4055552,5.1888888,1405.1932128,35.3111111,30.622222299999997,1735.0,1.0,10160.318972815547,2181.2642765605974,5.856161376939871,1.0,30.122222299999997
2023-07-31 13:10:00,11.333333,5.100000100000001,1406.9352417,35.0388889,30.3277776,1732.0,1.0,10200.235575641014,2177.685391624355,5.889305914566647,1.0,29.9388888
2023-07-31 13:20:00,11.4111109,5.1611111,1409.3150025,34.894444299999996,30.1611112,1735.0,1.0,10244.823547733182,2176.1100424324572,5.904860486570034,1.0,29.733333199999997
2023-07-31 13:30:00,11.444444,5.1888890000000005,1409.1523316,35.0444447,30.3166666,1738.0,1.0,10252.725160465885,2180.61887361274,5.899278017220401,1.0,29.855555700000004
2023-07-31 13:40:00,11.416666500000002,5.2,1411.9744628,35.116666800000004,30.394444299999996,1738.0,1.0,10209.290967312441,2175.2467965770347,5.874192012434291,1.0,29.916666799999994
2023-07-31 13:50:00,11.4611109,5.2277776000000005,1411.9361936,34.972222,30.2277779,1741.0,1.0,10236.610611877366,2170.5870481652887,5.879748145328894,1.0,29.7444444
2023-07-31 14:00:00,11.4833332,5.222222,1412.0772462,34.844444499999994,30.111111299999997,1742.0,1.0,10283.180644748847,2184.3390420639776,5.903207564086076,1.0,29.6222225
2023-07-31 14:10:00,11.438888500000001,5.1611113,1414.1044557,34.7777777,30.0388889,1739.0,1.0,10325.321501423685,2188.8977572338367,5.937540946149279,1.0,29.616666399999996
2023-07-31 14:20:00,11.472222,5.222222100000001,1415.9296265,34.7999998,30.0722222,1747.0,1.0,10292.92112026706,2189.5915407177863,5.891789397113951,1.0,29.577777700000002
2023-07-31 14:30:00,11.5333334,5.2722222,1412.7259765000001,34.933333,30.194444499999996,1744.0,1.0,10287.851848856757,2183.057023014805,5.899125576312536,1.0,29.6611108
2023-07-31 14:40:00,11.4777776,5.222222,1417.5590454,34.9166666,30.1833334,1744.0,1.0,10313.861538225721,2190.2515281608103,5.914017620111196,1.0,29.694444599999997
2023-07-31 14:50:00,11.3722219,5.1111113,1405.0026489,34.7833335,30.055556000000003,1739.0,1.0,10231.540077117963,2176.947552736761,5.883574044738269,1.0,29.6722222
2023-07-31 15:00:00,11.3444442,5.066667000000001,1409.7446533,34.594444700000004,29.8333332,1731.0,1.0,10293.446496448021,2171.4862714901847,5.94656233186125,1.0,29.5277777
2023-07-31 15:10:00,11.444444,5.1500002,1412.2747191,34.6777779,29.933333299999997,1740.0,1.0,10339.243103564895,2189.054075588315,5.942126980428079,1.0,29.527777699999994
2023-07-31 15:20:00,11.3666666,5.0777779,1404.2913941,34.605555700000004,29.861111,1737.0,1.0,10271.777821413345,2176.2591395333375,5.913578744461652,1.0,29.527777800000003
2023-07-31 15:30:00,11.322222,5.0444448,1402.8045655,34.5,29.7555556,1725.0,1.0,10242.77247982004,2168.8371230690746,5.93787075901081,1.0,29.455555200000003
2023-07-31 15:40:00,11.261111,5.027778,1402.9082765,34.5,29.766666800000003,1723.0,1.0,10170.983944010706,2160.4667678725714,5.903121123746198,1.0,29.472222
2023-07-31 15:50:00,11.3388886,5.077778,1413.0772338000002,34.5555557,29.816666500000004,1735.0,1.0,10290.2985252472,2181.830390584573,5.931081326716271,1.0,29.4777777
2023-07-31 16:00:00,11.3722222,5.111111,1412.2006592,34.6000001,29.866666499999997,1738.0,1.0,10284.050391496286,2183.8033781175664,5.917225250143242,1.0,29.4888891
2023-07-31 16:10:00,11.3555555,5.1444446,1409.7482545,34.8,30.0888889,1737.0,1.0,10184.14296372151,2175.6767337420483,5.8631157263571865,1.0,29.655555399999997
2023-07-31 16:20:00,11.3555554,5.1722225,1413.405652,34.9333331,30.2222223,1735.0,1.0,10164.881717698354,2171.8519979314665,5.8587890620160055,1.0,29.761110599999995
2023-07-31 16:30:00,11.333333,5.166667,1412.3873413,35.033333600000006,30.316666700000003,1739.0,1.0,10130.215871283905,2163.716749225757,5.825361436582327,1.0,29.866666600000002
2023-07-31 16:40:00,11.3666666,5.1666667,1407.1500976,34.966666399999994,30.2444444,1733.0,1.0,10147.211190951371,2163.0337905410333,5.855357775809151,1.0,29.799999699999994
2023-07-31 16:50:00,11.288889000000001,5.055556,1402.0124512,34.8499998,30.133333400000005,1727.0,1.0,10164.613998040493,2167.692135789835,5.885799008556363,1.0,29.794443800000003
2023-07-31 17:00:00,11.2722222,5.0444448,1403.3880248,34.7388889,30.0333336,1731.0,1.0,10165.331968190603,2173.6915795292853,5.872639671086834,1.0,29.6944441
2023-07-31 17:10:00,11.333333,5.0944445,1401.5130493000001,34.7388889,30.0111112,1737.0,1.0,10169.931194987634,2165.3887171507586,5.854929009133073,1.0,29.644444399999998
2023-07-31 17:20:00,11.3055555,5.0777779,1402.4779174999999,34.7055555,29.983333199999997,1734.0,1.0,10158.826721718118,2165.3305665395974,5.858660409278751,1.0,29.6277776
2023-07-31 17:30:00,11.2777777,5.027778,1397.2265505999999,34.627777800000004,29.9,1727.0,1.0,10156.796146857161,2161.16771918171,5.881236157519909,1.0,29.5999998
2023-07-31 17:40:00,11.277777799999999,5.055556,1400.9943116,34.611111,29.9055555,1732.0,1.0,10139.006469799158,2169.0807950270814,5.853960007490684,1.0,29.555555000000005
2023-07-31 17:50:00,11.2444444,5.027778,1398.8799682000001,34.5611112,29.861111,1723.0,1.0,10114.670934126647,2165.5220590067947,5.870407831736189,1.0,29.533333200000005
2023-07-31 18:00:00,11.222222,5.0,1396.9235352,34.4777776,29.766666700000002,1717.0,1.0,10109.567895320175,2158.390078597258,5.887942134600452,1.0,29.477777600000003
2023-07-31 18:10:00,11.222222,4.9944444,1393.947107,34.372222199999996,29.688888900000002,1699.0,1.0,10097.009877705605,2165.609266433771,5.943013329952835,1.0,29.3777778
2023-07-31 18:20:00,11.25,4.9944444,1394.5396852,34.2722224,29.588889,1693.0,1.0,10146.411497389312,2173.559072492634,5.993233721613746,1.0,29.277778
2023-07-31 18:30:00,11.1722223,4.9888888,1392.6489869000002,34.1611112,29.527778,1655.0,1.0,10015.763974094301,2165.741013515149,6.052245295835988,1.0,29.1722224
2023-07-31 18:40:00,11.1333334,5.0055556,1394.1239503000002,34.027778,29.4499997,1642.0,1.0,9936.155942258787,2174.5976194769432,6.051310333803414,1.0,29.022222400000004
2023-07-31 18:50:00,11.211110999999999,5.0166668,1394.4089964999998,34.033333600000006,29.3777778,1666.0,1.0,10046.351301977382,2163.025946152661,6.03031503955464,1.0,29.016666800000003
2023-07-31 19:00:00,11.2277779,4.9888888,1393.5097047,34.0,29.333333,1671.0,1.0,10111.841364648188,2170.8447312085177,6.051731110852342,1.0,29.0111112
2023-07-31 19:10:00,11.166667,4.9888888,1385.7146851,33.8777775,29.3,1627.0,1.0,9956.772373053542,2175.717103350332,6.119770501731522,1.0,28.888888700000003
2023-07-31 19:20:00,11.138889,4.9888888,1384.2733277,33.7222223,29.1666667,1608.0,1.0,9901.716646654118,2172.245087061327,6.157798442315899,1.0,28.733333499999997
2023-07-31 19:30:00,11.0944447,5.0166668,1384.8492188,33.566667,29.072222399999998,1583.0,1.0,9789.49708271091,2175.572886918747,6.184141921892669,1.0,28.550000200000007
2023-07-31 19:40:00,11.1444446,5.0111112,1388.0456176,33.6333334,29.077778000000002,1609.0,1.0,9901.806831876062,2172.5930822209602,6.154129979435429,1.0,28.6222222
2023-07-31 19:50:00,11.1500002,4.9888888,1379.3141845,33.672222399999995,29.111111,1607.0,1.0,9884.109055462528,2166.1550338183097,6.150814560542726,1.0,28.683333599999997
2023-07-31 20:00:00,11.0888892,4.9777776000000005,1370.6482666,33.5611112,29.072222399999998,1566.0,1.0,9742.258821060226,2165.876275740988,6.2218121622133875,1.0,28.583333600000003
2023-07-31 20:10:00,10.9777776,4.972222,1372.2001344,33.3611109,28.977777600000003,1516.0,1.0,9584.7091036528,2177.4270822020862,6.3227273982328525,1.0,28.3888889
2023-07-31 20:20:00,10.9944444,5.0,1371.5666384,33.277778,28.9055555,1515.0,1.0,9562.581337635664,2178.424637217436,6.312030531675093,1.0,28.277778
2023-07-31 20:30:00,11.0,4.9944444,1371.9870118000001,33.277778,28.9055555,1515.0,1.0,9583.350928873833,2182.5034274166674,6.3257196176311155,1.0,28.2833336
2023-07-31 20:40:00,10.9666664,5.0,1376.6249756,33.2388888,28.877777700000003,1504.0,1.0,9553.333213321373,2179.93348045803,6.3521383749978515,1.0,28.2388888
2023-07-31 20:50:00,11.044444799999999,5.0055556,1377.7373413999999,33.277778,28.8499998,1539.0,1.0,9676.931740514376,2177.96246856898,6.288076478747056,1.0,28.272222399999997
2023-07-31 21:00:00,10.988888800000002,4.972222,1376.0205933,33.2111112,28.8,1516.0,1.0,9629.542588590539,2172.4272707177442,6.35207543643265,1.0,28.2388892
2023-07-31 21:10:00,10.9555553,5.0055556,1373.0666015000002,33.077778,28.722222,1496.0,1.0,9502.06097738275,2171.064185993334,6.351721191202562,1.0,28.072222400000005
2023-07-31 21:20:00,10.8999998,4.9833332,1377.6953248,33.0722225,28.75,1486.0,1.0,9480.782243615347,2181.4899991927314,6.380308638912777,1.0,28.088889299999998
2023-07-31 21:30:00,10.9055553,5.0055556,1376.8485962,33.1222224,28.794444500000004,1495.0,1.0,9448.315497267617,2174.08253975992,6.3199607166943945,1.0,28.1166668
2023-07-31 21:40:00,10.9055553,5.0055556,1386.4618163999999,33.188889,28.833333,1503.0,1.0,9514.236731874818,2174.780590405683,6.330329364313817,1.0,28.1833334
2023-07-31 21:50:00,10.9611109,5.0111112,1386.9041749,33.2722221,28.883333099999998,1524.0,1.0,9597.841535090558,2178.825967261392,6.298005284082339,1.0,28.2611109
2023-07-31 22:00:00,10.9388888,5.0,1385.5234129,33.333333,28.9666664,1518.0,1.0,9570.398864298148,2183.2839903574354,6.304964494334107,1.0,28.333333000000003
2023-07-31 22:10:00,10.9777776,5.0166668,1388.8711059,33.311111,28.911111,1528.0,1.0,9629.535265268212,2180.2841815705674,6.3021467277020005,1.0,28.294444200000004
2023-07-31 22:20:00,11.0,5.0055556,1389.2767821,33.3499998,28.911111,1544.0,1.0,9686.151256209305,2175.223660258089,6.273531343663627,1.0,28.344444200000005
2023-07-31 22:30:00,10.988888800000002,4.9888888,1389.3046266,33.372222199999996,28.9277775,1546.0,1.0,9695.46512806111,2174.700833126261,6.271410331297959,1.0,28.383333399999998
2023-07-31 22:40:00,10.9777776,5.0,1385.1225829999998,33.2944445,28.866666499999997,1535.0,1.0,9630.320697535706,2168.1430529572926,6.273868679429784,1.0,28.294444499999997
2023-07-31 22:50:00,11.0388892,5.0,1388.6269408,33.188889,28.705555600000004,1555.0,1.0,9753.124231490701,2168.6030304060405,6.272628069409332,1.0,28.188889
2023-07-31 23:00:00,10.9833332,4.972222,1378.7027221,33.0166666,28.6111112,1512.0,1.0,9639.184204442852,2176.270509595791,6.375321934238697,1.0,28.0444446
2023-07-31 23:10:00,10.911111000000002,4.9944444,1374.5166992,32.8277777,28.5055556,1478.0,1.0,9458.919496421066,2175.610858944753,6.3999529976721785,1.0,27.8333333
2023-07-31 23:20:00,10.8833333,5.027778,1378.5020386,32.7444444,28.4611108,1465.0,1.0,9388.304677863269,2178.571401214134,6.408676528815368,1.0,27.7166664
2023-07-31 23:30:00,10.9333331,5.0111112,1383.0656861,32.8666667,28.522222399999997,1497.0,1.0,9526.713017970504,2181.733087220718,6.3639033953696185,1.0,27.8555555
2023-07-31 23:40:00,10.9833333,4.9833332,1379.3693603,33.0111112,28.616667,1512.0,1.0,9626.081911574145,2179.1886008922957,6.366648907522473,1.0,28.027778
2023-07-31 23:50:00,10.888889,5.0111112,1381.3701293,32.9444441,28.638889,1484.0,1.0,9443.555016945316,2182.1823207810853,6.363688571384761,1.0,27.9333329
2023-08-01 00:00:00,10.949494909090909,5.015151636363637,1380.702348181818,32.969696727272726,28.606060545454547,1503.6363636363637,1.0,9529.88637506539,2174.003916696279,6.337967848931822,1.0,27.954545090909093
2023-08-01 00:10:00,10.9,4.9888888,1380.7057983,32.8777775,28.5333336,1483.0,1.0,9492.63798676953,2172.2574394077305,6.401032988600269,1.0,27.888888700000003
2023-08-01 00:20:00,10.9611109,5.0111112,1380.2668578,32.888888800000004,28.5500004,1496.0,1.0,9551.975415974255,2189.2665688870757,6.384976243841538,1.0,27.8777776
2023-08-01 00:30:00,10.9555555,4.9888888,1379.5393189000001,32.8722221,28.5055556,1500.0,1.0,9573.750102877357,2180.3666109988185,6.382574895951351,1.0,27.883333299999997
2023-08-01 00:40:00,10.9777777,5.0111112,1385.0276855,32.7777778,28.383333099999998,1505.0,1.0,9611.709685171872,2175.0977525096228,6.386477254488224,1.0,27.7666666
2023-08-01 00:50:00,10.9166664,4.9833332,1377.228247,32.5611111,28.2,1472.0,1.0,9504.452936421792,2163.9333118340064,6.457173335461095,1.0,27.5777779
2023-08-01 01:00:00,10.888889,4.9944444,1372.0392944999999,32.344444200000005,28.0611115,1455.0,1.0,9406.357197541172,2180.18929429292,6.465012401161209,1.0,27.3499998
2023-08-01 01:10:00,10.8777778,4.9888888,1369.0024779,32.3666666,28.077778000000002,1444.0,1.0,9376.547813294146,2169.1817417368015,6.49347250808609,1.0,27.3777778
2023-08-01 01:20:00,10.9,5.0111112,1371.4685180000001,32.4,28.1,1450.0,1.0,9393.664532901763,2168.2457130061703,6.478429849585059,1.0,27.3888888
2023-08-01 01:30:00,10.927777500000001,5.0,1373.6494628,32.333333,28.0,1464.0,1.0,9470.719187875835,2169.601868957862,6.469088397215508,1.0,27.333333000000003
2023-08-01 01:40:00,10.9,4.9888888,1370.544104,32.2333335,27.922221999999998,1447.0,1.0,9422.737502998618,2167.900321325874,6.5121053287503985,1.0,27.244444699999995
2023-08-01 01:50:00,10.8166665,4.9944444,1374.4224366,32.1111114,27.866666599999995,1414.0,1.0,9307.283153250306,2171.8079737373782,6.5823274358424815,1.0,27.116667
2023-08-01 02:00:00,10.833333,5.0,1367.6989502000001,32.0611115,27.8388886,1418.0,1.0,9279.439393538361,2178.332749756183,6.544108818041444,1.0,27.061111500000003
2023-08-01 02:10:00,10.8388886,5.0,1368.4702393,32.122222199999996,27.8944445,1414.0,1.0,9293.398507542011,2177.628449998212,6.572667713608129,1.0,27.1222222
2023-08-01 02:20:00,10.811111,5.0111112,1376.7519166,32.183333499999996,27.944443999999997,1426.0,1.0,9287.433025174878,2173.042856227952,6.513223894981529,1.0,27.172222299999998
2023-08-01 02:30:00,10.8388886,4.9944444,1375.326599,32.25,27.983333199999997,1434.0,1.0,9348.95019054051,2172.92729052717,6.519589681862752,1.0,27.2555556
2023-08-01 02:40:00,10.8944445,5.0055556,1375.1492309,32.233333200000004,27.955555200000003,1447.0,1.0,9418.843451431765,2183.889921981785,6.509238441580216,1.0,27.227777600000003
2023-08-01 02:50:00,10.8444444,4.9944444,1373.1673949,32.2277779,27.9666664,1422.0,1.0,9343.029503484515,2172.1257370407325,6.570448793973215,1.0,27.233333499999997
2023-08-01 03:00:00,10.8,4.9944444,1371.0859985,32.138889,27.933332999999998,1411.0,1.0,9258.087518824856,2181.2619988543847,6.561541820737185,1.0,27.144444599999996
2023-08-01 03:10:00,10.8166665,5.0111112,1376.1815307000002,32.1777777,27.9444441,1429.0,1.0,9292.503173641855,2177.6164948443047,6.502792059877089,1.0,27.1666665
2023-08-01 03:20:00,10.883333400000001,5.0055556,1371.8250243,32.288889,27.9944444,1453.0,1.0,9378.310732186306,2168.5782619165484,6.454527057558638,1.0,27.283333399999997
2023-08-01 03:30:00,10.8777778,4.9888888,1369.4099731000001,32.2833335,28.0,1443.0,1.0,9379.474904095216,2172.3774009787785,6.500167496363479,1.0,27.294444699999996
2023-08-01 03:40:00,10.7944445,4.9888888,1367.2806886,32.2166668,28.0,1405.0,1.0,9232.307877512147,2169.0375284818138,6.57111240952881,1.0,27.227778
2023-08-01 03:50:00,10.769841142857143,5.031746285714285,1374.1794260000001,32.174603285714284,28.0,1415.7142857142858,1.0,9171.192300831563,2180.4898228818033,6.478570209912697,1.0,27.142857
2023-08-03 11:00:00,9.777778,4.0555555000000005,1166.1169435000002,33.666667,30.0,1310.0,1.0,7761.862364336088,2127.210782948529,5.925085774302357,1.0,29.611111499999996
2023-08-03 11:10:00,9.8888887,4.027778,1190.3824339,33.8999999,30.0888891,1355.0,1.0,8114.963267485517,2136.786347356878,5.9890187031582585,1.0,29.8722219
2023-08-03 11:20:00,9.944444,4.0055556,1216.7268432,33.944444399999995,30.027777800000003,1396.0,1.0,8404.509930213782,2151.469613678918,6.020471961626958,1.0,29.9388888
2023-08-03 11:30:00,9.8944443,3.9888888000000002,1211.5643678000001,34.1611113,30.2611111,1388.0,1.0,8321.932069904278,2140.6918999766376,5.99579326982148,1.0,30.172222499999997
2023-08-03 11:40:00,9.894444400000001,4.0,1204.4360841,33.9222221,30.022222399999997,1371.0,1.0,8257.281369664619,2122.7026654729034,6.022836555593775,1.0,29.9222221
2023-08-03 11:50:00,9.955555200000001,4.0,1201.5159303,33.9277778,30.0388889,1378.0,1.0,8322.674066459474,2144.9128248455936,6.039738999124113,1.0,29.9277778
2023-08-03 12:00:00,9.888888900000001,3.9944444,1195.1792968,33.8444442,29.966666600000003,1358.0,1.0,8193.94251938855,2117.944745165301,6.033822683731343,1.0,29.8499998
2023-08-03 12:10:00,9.911111000000002,3.9888888000000002,1196.6615600999999,33.988888700000004,30.094444499999998,1374.0,1.0,8242.62612550726,2123.170298031399,5.99920041140545,1.0,29.9999999
2023-08-03 12:20:00,9.8388886,3.9944444,1191.9635375,33.8999998,30.061111099999998,1349.0,1.0,8102.57621111285,2116.961136060415,6.00664961686327,1.0,29.905555399999997
2023-08-03 12:30:00,9.9166664,4.0111112,1196.4461427,34.2222223,30.3499998,1381.0,1.0,8218.053416308761,2131.595435487532,5.951061585136341,1.0,30.2111111
2023-08-03 12:40:00,9.8555554,3.9722220999999998,1191.2942503,34.1500002,30.2944443,1358.0,1.0,8151.93782258133,2120.6660745117583,6.0027669532173835,1.0,30.1777781
2023-08-03 12:50:00,9.8055555,4.0,1191.3758665999999,34.1000001,30.288888800000002,1349.0,1.0,8044.708032988987,2119.2525129160776,5.963839969387839,1.0,30.1000001
2023-08-03 13:00:00,9.8611109,4.0111112,1192.1308594,34.1999999,30.3333332,1364.0,1.0,8111.359472182981,2106.997932860065,5.94681040399798,1.0,30.1888887
2023-08-03 13:10:00,9.9499998,4.0055556,1196.4270506999999,33.883333199999996,29.9722223,1368.0,1.0,8271.959844054762,2119.274563413902,6.046813583650555,1.0,29.8777776
2023-08-03 13:20:00,9.944444100000002,4.0111112,1193.0882324,33.9388888,30.0611112,1370.0,1.0,8233.590321221907,2129.3480173858343,6.0099672842308225,1.0,29.927777600000002
2023-08-03 13:30:00,9.8999998,3.9777776000000005,1196.790747,33.966666599999996,30.0666669,1360.0,1.0,8243.595625323616,2117.161407806786,6.061558783637681,1.0,29.988889
2023-08-03 13:40:00,9.833333,4.0,1199.7540895,33.911111,30.066667000000002,1349.0,1.0,8139.982383577214,2122.278557505275,6.034272493565359,1.0,29.911111
2023-08-03 13:50:00,9.8944443,4.0055556,1200.6568847,34.0055556,30.1277779,1371.0,1.0,8223.63403305342,2127.456872336424,5.998328469495835,1.0,30.0
2023-08-03 14:00:00,9.9611109,4.0,1198.0924561,34.111111199999996,30.2055554,1384.0,1.0,8306.740439193949,2133.4142431691976,6.0023230488628325,1.0,30.1111112
2023-08-03 14:10:00,9.8722222,4.0111112,1192.3886963,34.044444600000006,30.1666667,1355.0,1.0,8128.55810414154,2102.738306293298,5.999188610348106,1.0,30.033333400000004
2023-08-03 14:20:00,9.938888700000001,4.0055556,1200.1972045,34.0277777,30.138889,1377.0,1.0,8282.730673663822,2135.6871910550326,6.015192223678386,1.0,30.0222221
2023-08-03 14:30:00,10.011111099999999,3.9944444,1197.1687743,34.35,30.4333332,1404.0,1.0,8377.664378273654,2147.3526891276524,5.967160223194647,1.0,30.355555600000002
2023-08-03 14:40:00,9.933333000000001,3.9833331999999997,1192.9815063,34.211111,30.288889,1372.0,1.0,8255.90210750332,2110.6783599357163,6.017514610247014,1.0,30.227777800000002
2023-08-03 14:50:00,9.8499998,4.0111112,1193.9861206,33.8499997,30.0111112,1345.0,1.0,8108.573386286768,2117.281291971391,6.028895207544819,1.0,29.838888500000003
2023-08-03 15:00:00,9.9166664,4.0111112,1199.4505249,33.9111109,30.038889,1369.0,1.0,8238.56244425511,2133.2846569496255,6.018222448081626,1.0,29.899999700000002
2023-08-03 15:10:00,9.855555200000001,4.0055556,1194.1691162,34.033333299999995,30.1500001,1360.0,1.0,8125.055656324163,2100.074732613866,5.974470639687715,1.0,30.0277777
2023-08-03 15:20:00,9.872222,4.0055556,1194.3028196999999,33.805555500000004,29.938888600000002,1360.0,1.0,8149.123150333095,2114.593254937162,5.992312156443983,1.0,29.7999999
2023-08-03 15:30:00,9.927777500000001,3.9888888000000002,1196.044568,34.1055555,30.222222199999997,1376.0,1.0,8261.576783120876,2133.8934810681553,6.0042968572897735,1.0,30.116666700000003
2023-08-03 15:40:00,9.8777777,4.0055556,1199.4122681000001,34.0944445,30.205555500000003,1365.0,1.0,8191.961664541552,2113.0832083761015,6.001431539347662,1.0,30.0888889
2023-08-03 15:50:00,9.8944445,4.0166668,1203.7671387,34.4111112,30.527777800000003,1390.0,1.0,8229.369930905408,2129.8527032798147,5.9205501631733926,1.0,30.394444400000005
2023-08-03 16:00:00,9.9666664,4.0,1203.4812256999999,34.6611112,30.7333334,1411.0,1.0,8351.842348747365,2137.109536600498,5.919227125814974,1.0,30.6611112
2023-08-03 16:10:00,9.9277776,4.0,1204.2599610000002,34.711111,30.8,1402.0,1.0,8302.873586978922,2133.4491218510557,5.922315258228546,1.0,30.711111
2023-08-03 16:20:00,9.949999600000002,4.0055556,1205.1223877,34.7722224,30.833333,1416.0,1.0,8332.145620290214,2127.852222244141,5.884464971804223,1.0,30.766666799999996
2023-08-03 16:30:00,9.9777776,4.0055556,1204.9310791,34.7611111,30.8277776,1427.0,1.0,8369.771266098987,2141.5008980336747,5.865413806970109,1.0,30.755555500000003
2023-08-03 16:40:00,9.9777776,4.0111112,1203.9895385,34.816666500000004,30.861111,1421.0,1.0,8355.478283817942,2125.0362398799207,5.880042080386009,1.0,30.8055553
2023-08-03 16:50:00,10.0444447,4.0,1205.0498536,34.75,30.761111,1438.0,1.0,8471.778131405068,2136.1668848665695,5.891383951176598,1.0,30.75
2023-08-03 17:00:00,9.9833332,4.0111112,1203.6691894,34.855555499999994,30.8888888,1428.0,1.0,8360.987560566407,2121.9439509836775,5.855132432048269,1.0,30.8444443
2023-08-03 17:10:00,9.944444,4.0,1206.1855956,34.8555554,30.905555399999997,1421.0,1.0,8339.482924472673,2124.5388648680682,5.868854359458011,1.0,30.855555399999997
2023-08-03 17:20:00,9.9666665,4.0055556,1202.2346313,34.866666599999995,30.922221999999998,1420.0,1.0,8335.555924414679,2126.433010290133,5.870253451041732,1.0,30.861111
2023-08-03 17:30:00,10.0055556,4.0055556,1194.3536377,35.0166665,31.05,1429.0,1.0,8334.866419845308,2116.393604813159,5.83274698882644,1.0,31.0111109
2023-08-03 17:40:00,9.9222221,4.0,1195.6275146,35.0,31.094444700000004,1408.0,1.0,8235.680219642712,2123.005510964008,5.849164905768617,1.0,31.0
2023-08-03 17:50:00,9.9222221,4.0166668,1198.7254638,34.9166665,31.0,1411.0,1.0,8233.669351084709,2117.286076636329,5.835641698048768,1.0,30.899999700000002
2023-08-03 18:00:00,10.055555899999998,4.0055556,1199.9750733,34.7333331,30.7611111,1435.0,1.0,8443.797917547558,2138.344012811124,5.884227282456859,1.0,30.727777500000002
2023-08-03 18:10:00,10.0388891,4.0,1195.7917481,34.8222222,30.855555400000004,1429.0,1.0,8399.075359827075,2130.30057149366,5.877555547395694,1.0,30.8222222
2023-08-03 18:20:00,9.972222,4.0,1196.8216799,34.6388889,30.7,1407.0,1.0,8313.523049428662,2121.9355209276227,5.908706076003641,1.0,30.6388889
2023-08-03 18:30:00,9.972222,4.0166668,1201.9189332,34.2666667,30.3444443,1397.0,1.0,8325.363445010384,2131.3948721756306,5.9596710565106825,1.0,30.2499999
2023-08-03 18:40:00,9.9944444,4.0,1203.4631713,34.3333331,30.3888888,1407.0,1.0,8390.65586300773,2135.7688930295403,5.963561158080738,1.0,30.333333099999997
2023-08-03 18:50:00,10.0166668,3.9888888000000002,1194.361609,34.188889,30.261111,1394.0,1.0,8373.57341096479,2138.140379049538,6.006870386014414,1.0,30.200000199999998
2023-08-03 19:00:00,10.044444799999999,4.0,1200.6939453,34.2777777,30.3555553,1411.0,1.0,8441.13255385233,2159.7202999397978,5.982466590281265,1.0,30.2777777
2023-08-03 19:10:00,10.011111199999998,3.9944444,1195.9081056,34.3944445,30.455555200000003,1405.0,1.0,8368.890874710996,2133.477580302355,5.956622606206518,1.0,30.4000001
2023-08-03 19:20:00,10.061111399999998,4.0055556,1202.1491455,34.4611108,30.5055556,1420.0,1.0,8467.023017186042,2149.071392734689,5.962741268792497,1.0,30.4555552
2023-08-03 19:30:00,10.0222223,3.9944444,1198.3244384,34.4555553,30.4944444,1413.0,1.0,8401.383686752057,2130.336794603579,5.945829282909704,1.0,30.4611109
2023-08-03 19:40:00,9.922222000000001,3.9888888000000002,1190.3507571,34.333333100000004,30.4388885,1376.0,1.0,8214.752369136524,2117.394735224099,5.970059991431275,1.0,30.344444300000003
2023-08-03 19:50:00,9.916666500000002,4.0055556,1183.2126953000002,34.2888888,30.411111,1369.0,1.0,8134.672680151159,2107.1820467877837,5.942270953261771,1.0,30.283333199999998
2023-08-03 20:00:00,9.905555500000002,4.0277778,1165.3980958,34.1944444,30.4055555,1341.0,1.0,7967.484529141712,2112.259346724466,5.941708366192039,1.0,30.166666600000003
2023-08-03 20:10:00,9.8666666,4.0388892,1127.2867308999998,33.883333199999996,30.2388889,1284.0,1.0,7641.139151490572,2105.8327954484116,5.951260653842079,1.0,29.844444
2023-08-03 20:20:00,9.8,4.0500002,1128.8234619,33.6888889,30.1277779,1266.0,1.0,7549.498477354042,2128.417068581994,5.963976749245656,1.0,29.638888700000003
2023-08-03 20:30:00,9.8999998,4.0555558000000005,1118.6063599000001,33.6388892,29.9944444,1281.0,1.0,7603.997740758152,2096.1883724405234,5.936510845197153,1.0,29.583333399999997
2023-08-03 20:40:00,9.8222221,4.0611113,1106.8772095,33.405555400000004,29.855555400000004,1244.0,1.0,7416.915419685502,2097.650093150626,5.962325241555122,1.0,29.344444099999997
2023-08-03 20:50:00,9.7944445,4.055556,1101.5174805,33.327777600000005,29.855555600000002,1236.0,1.0,7352.434049802631,2126.775771324773,5.94860949943658,1.0,29.2722216
2023-08-03 21:00:00,9.8499999,4.0611114,1114.3626586,33.3999999,29.811111,1266.0,1.0,7503.107509116848,2100.952301597108,5.92672992922376,1.0,29.338888500000003
2023-08-03 21:10:00,9.8944443,4.0444445,1106.8920411,33.488889,29.9,1266.0,1.0,7531.065062013721,2107.864040883936,5.950013876078638,1.0,29.444444499999996
2023-08-03 21:20:00,9.8111111,4.0444445,1108.8711059000002,33.3722223,29.8222222,1249.0,1.0,7436.9857574235575,2103.841825475607,5.9549818465934,1.0,29.3277778
2023-08-03 21:30:00,9.8,4.0500002,1111.5939942,33.2555555,29.711111,1250.0,1.0,7434.089147825053,2106.6109830042924,5.9474827977402756,1.0,29.205555300000004
2023-08-03 21:40:00,9.8555555,4.0500002,1100.0671021,33.2833334,29.711111199999998,1248.0,1.0,7427.986710321988,2088.2623261220424,5.952617159060164,1.0,29.233333199999997
2023-08-03 21:50:00,9.822222,4.0611115,1092.8886473999999,33.261111299999996,29.7388888,1232.0,1.0,7323.063067830766,2088.4786722236868,5.9442240694388895,1.0,29.1999998
2023-08-03 22:00:00,9.7944444,4.0555558000000005,1098.016455,33.266666799999996,29.7611112,1233.0,1.0,7329.069280724865,2100.0086134438143,5.944205469326932,1.0,29.211111
2023-08-03 22:10:00,9.7833335,4.0722224,1109.9009643,33.2611112,29.727777600000003,1245.0,1.0,7372.56707838291,2096.9944019794416,5.9218692766774215,1.0,29.1888888
2023-08-03 22:20:00,9.8388887,4.0555557,1110.387439,33.3555555,29.794444500000004,1253.0,1.0,7469.24244634081,2105.941206989247,5.961931929413491,1.0,29.299999800000002
2023-08-03 22:30:00,9.7888891,4.0611114,1107.6943969,33.3277778,29.794444399999996,1243.0,1.0,7379.4213164798275,2098.2212521611295,5.937230317339127,1.0,29.266666400000002
2023-08-03 22:40:00,9.861111,4.0666668999999995,1103.1855956,33.2666666,29.7055557,1250.0,1.0,7434.832095999454,2097.2980241615714,5.948627004000873,1.0,29.1999997
2023-08-03 22:50:00,9.8166665,4.0555559,1101.7940795999998,33.2388888,29.733333199999997,1239.0,1.0,7382.773871478799,2114.6884980004697,5.959063558595928,1.0,29.1833329
