ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-03 23:00:00,9.916666500000002,4.0555559,1107.2704099999999,33.3444444,29.7444444,1268.0,1.0,7548.073826192805,2105.7615840553376,5.952894385049342,1.0,29.288888500000002
2023-08-03 23:10:00,9.888888699999999,4.044444700000001,1102.1527465000001,33.372222,29.7888889,1254.0,1.0,7492.38910834821,2098.6903883217733,5.974540100028276,1.0,29.3277773
2023-08-03 23:20:00,9.8444442,4.0611112,1098.2391479,33.277777900000004,29.7444444,1243.0,1.0,7387.379544352754,2100.1015924408885,5.943460094799124,1.0,29.216666699999998
2023-08-03 23:30:00,9.8611109,4.0555558000000005,1092.5186523,33.3222222,29.8055556,1246.0,1.0,7377.216854716527,2108.3608633711324,5.920758041365206,1.0,29.266666400000002
2023-08-03 23:40:00,9.8388886,4.0444445,1098.3409426,33.2555556,29.716666599999996,1242.0,1.0,7402.22033186405,2100.2262670136756,5.9604725782056915,1.0,29.2111111
2023-08-03 23:50:00,9.888888900000001,4.044444700000001,1100.2868041,33.2611112,29.705555499999996,1252.0,1.0,7479.269239495008,2111.3266861485254,5.973935156397934,1.0,29.216666499999995
2023-08-04 00:00:00,9.84343409090909,4.040404272727273,1096.1396485454545,33.24242418181819,29.71212118181818,1240.909090909091,1.0,7398.449882427346,2104.1276421870393,5.962132343925766,1.0,29.202019909090907
2023-08-04 00:10:00,9.861111,4.0500003,1087.0630128,33.305555500000004,29.8,1236.0,1.0,7347.243167410954,2105.2601979959886,5.944491964074358,1.0,29.255555200000003
2023-08-04 00:20:00,9.8333331,4.055556,1088.4191895,33.188889,29.7055557,1233.0,1.0,7314.304982557986,2109.8460052262703,5.93219019749209,1.0,29.133333
2023-08-04 00:30:00,9.8777778,4.0500003,1099.5707766,33.261111299999996,29.705555600000004,1254.0,1.0,7453.152074252127,2105.677834302315,5.943797745157079,1.0,29.211111
2023-08-04 00:40:00,9.8611111,4.0611115,1095.3949219,33.1777777,29.661111,1243.0,1.0,7389.257727946491,2110.7437846504495,5.944982840601041,1.0,29.116666200000004
2023-08-04 00:50:00,9.9166664,4.0666668999999995,1103.2327027,33.555555600000005,29.9722221,1271.0,1.0,7506.790987904504,2106.2353011837936,5.906298500866392,1.0,29.4888887
2023-08-04 01:00:00,9.944444200000001,4.0555558000000005,1103.0072999,33.7333333,30.1444445,1273.0,1.0,7554.85559645413,2115.000685302258,5.935124216587292,1.0,29.6777775
2023-08-04 01:10:00,9.927777500000001,4.0444446,1104.6503417,33.5944446,29.9999999,1268.0,1.0,7558.891599394972,2111.465293419541,5.961870518432782,1.0,29.55
2023-08-04 01:20:00,9.833333,4.0666668999999995,1100.547168,33.3277777,29.794444499999997,1246.0,1.0,7381.553309439063,2099.6138743660636,5.9245855499167215,1.0,29.2611108
2023-08-04 01:30:00,9.8833332,4.0500004,1092.9476561,33.372222199999996,29.861111,1250.0,1.0,7415.349778590297,2122.047311410407,5.932277599545296,1.0,29.3222218
2023-08-04 01:40:00,9.8722221,4.0500001,1091.0893677,33.616666800000004,30.116666900000002,1249.0,1.0,7388.560205723285,2122.0243234750765,5.916175469625652,1.0,29.566666700000003
2023-08-04 01:50:00,9.827777600000001,4.0611113,1105.7042969,33.5722224,30.0555556,1256.0,1.0,7416.181551019736,2120.3379713872814,5.904933305577953,1.0,29.5111111
2023-08-04 02:00:00,9.9277777,4.0611113,1107.0500612,33.6222223,30.0111111,1279.0,1.0,7553.295613243649,2103.204744701762,5.906642014988373,1.0,29.561111
2023-08-04 02:10:00,9.9222222,4.0500001,1092.2746215,33.4277775,29.872222,1250.0,1.0,7460.311164512306,2106.376378964791,5.968596657339919,1.0,29.377777399999996
2023-08-04 02:20:00,9.8055555,4.0611114,1091.6391357,33.372222199999996,29.9,1233.0,1.0,7293.502479798207,2111.4159217158985,5.91532578122756,1.0,29.3111108
2023-08-04 02:30:00,9.844444300000001,4.0500002,1087.7453368000001,33.2666666,29.744444299999998,1239.0,1.0,7330.821921338225,2092.0522939891894,5.916776823271096,1.0,29.2166664
2023-08-04 02:40:00,9.822222,4.0444448,1086.1148437,33.2166665,29.7388889,1230.0,1.0,7298.815318263665,2108.6644637718255,5.9340871597121145,1.0,29.1722217
2023-08-04 02:50:00,9.8,4.044444700000001,1085.7180543999998,33.1277779,29.683333499999996,1216.0,1.0,7268.001299834726,2117.9115184975626,5.9770468590082615,1.0,29.0833332
2023-08-04 03:00:00,9.822222,4.0611114,1094.3291746999998,33.388888800000004,29.894444399999998,1248.0,1.0,7332.906752773461,2111.3702813468017,5.87568096022388,1.0,29.327777400000002
2023-08-04 03:10:00,9.8777776,4.0500001,1099.8310181000002,33.5555557,30.0055556,1256.0,1.0,7455.05599308302,2109.7252103561777,5.936370341687133,1.0,29.5055556
2023-08-04 03:20:00,9.9111108,4.0722224,1105.7087036,33.3944445,29.8333332,1262.0,1.0,7508.954108344408,2117.61430042094,5.950150681274359,1.0,29.322222099999998
2023-08-04 03:30:00,9.894444400000001,4.0500003,1103.7073363,33.361111,29.8166666,1255.0,1.0,7502.5989057638635,2124.4099240916557,5.978294476496859,1.0,29.3111107
2023-08-04 03:40:00,9.8333331,4.0333334,1098.7916016,33.2166666,29.7,1237.0,1.0,7412.33602034114,2114.7845043294647,5.992204944907398,1.0,29.1833332
2023-08-04 03:50:00,9.7666668,4.0666668999999995,1094.0285521,33.1888889,29.7555556,1220.0,1.0,7252.944534672468,2121.8870442793605,5.945439454044167,1.0,29.122222
2023-08-04 04:00:00,9.844444300000001,4.066667000000001,1102.2906736999998,33.222222099999996,29.688889,1250.0,1.0,7407.561496904996,2106.691359446034,5.9260339737430625,1.0,29.155555100000004
2023-08-04 04:10:00,9.8833332,4.0555557,1104.5004883000001,33.3388889,29.7888889,1261.0,1.0,7486.4130740261735,2118.5923334726945,5.937084731938951,1.0,29.283333199999998
2023-08-04 04:20:00,9.8666667,4.0666668,1105.1973633,33.411111,29.8388889,1259.0,1.0,7455.654411422809,2097.5972508797176,5.922464749863241,1.0,29.344444199999998
2023-08-04 04:30:00,9.8055555,4.0611111,1107.5466675,33.3833334,29.861111,1249.0,1.0,7399.886265984261,2111.217394636742,5.924901050419253,1.0,29.3222223
2023-08-04 04:40:00,9.8833331,4.0555558000000005,1117.0417848,33.3611111,29.7777779,1266.0,1.0,7571.613072773602,2120.69404700938,5.981172453544251,1.0,29.3055553
2023-08-04 04:50:00,9.8611108,4.0500003,1112.7298585,33.2666667,29.7,1253.0,1.0,7520.915706011871,2115.3060905521656,6.00258762404043,1.0,29.2166664
2023-08-04 05:00:00,9.8444442,4.0500002,1119.4796754000001,33.3611109,29.7888887,1265.0,1.0,7544.8176363797975,2120.5693769223917,5.964529431983108,1.0,29.3111107
2023-08-04 05:10:00,9.9222219,4.0611114,1122.846997,33.488888599999996,29.855555400000004,1278.0,1.0,7654.438525960895,2113.7552341620944,5.98960438995273,1.0,29.427777199999998
2023-08-04 05:20:00,9.883333,4.0555557,1110.3072266,33.4888888,29.894444399999998,1265.0,1.0,7526.245802386812,2102.805042809662,5.9506640572966845,1.0,29.433333100000006
2023-08-04 05:30:00,9.8111111,4.0500003,1104.1385986999999,33.2277779,29.6888888,1238.0,1.0,7398.510777074052,2098.3234202893395,5.976424611020805,1.0,29.177777600000002
2023-08-04 05:40:00,9.8166666,4.0666668999999995,1103.9516846000001,33.1000003,29.605555700000004,1240.0,1.0,7382.956113379427,2121.659956661471,5.954384439926416,1.0,29.033333400000004
2023-08-04 05:50:00,9.9611108,4.0611112,1101.3504273,33.183333499999996,29.572222399999998,1263.0,1.0,7557.787876648792,2100.3447458571877,5.984624267185595,1.0,29.122222299999997
2023-08-04 06:00:00,9.872222,4.0388891000000005,1095.5073974,33.2055557,29.6666667,1240.0,1.0,7432.638207863366,2107.088735703599,5.994382438882141,1.0,29.166666599999996
2023-08-04 06:10:00,9.7277778,4.0500002,1102.0494629,32.9944445,29.516666700000002,1216.0,1.0,7277.416143530926,2099.77475843627,5.985308901647893,1.0,28.944444299999997
2023-08-04 06:20:00,9.7944444,4.0611113,1103.3345336999998,32.93888869999999,29.4277777,1232.0,1.0,7357.552939253915,2103.4110688785527,5.972544444164383,1.0,28.877777399999996
2023-08-04 06:30:00,9.8166665,4.0388892,1108.7562011,33.1000003,29.572222399999998,1242.0,1.0,7451.097936960859,2118.695717150656,5.999362263403991,1.0,29.061111099999998
2023-08-04 06:40:00,9.8444442,4.05,1115.1562988,33.2333333,29.6666668,1255.0,1.0,7515.598299186386,2114.5648535228997,5.989355968968672,1.0,29.183333299999997
2023-08-04 06:50:00,9.8444442,4.0666668,1118.0247071,33.4944446,29.905555500000002,1271.0,1.0,7513.228989660054,2104.496215097855,5.9115502807517135,1.0,29.4277778
2023-08-04 07:00:00,9.899999600000001,4.044444700000001,1118.5724243,33.5111112,29.8888888,1281.0,1.0,7617.914233238533,2112.459458592272,5.946902106379312,1.0,29.466666500000002
2023-08-04 07:10:00,9.8555554,4.066667000000001,1111.6576416,33.355555300000006,29.755555499999996,1264.0,1.0,7484.7255163446125,2089.6111914476005,5.921461048998748,1.0,29.288888300000004
2023-08-04 07:20:00,9.8999998,4.0611113,1116.9784912999999,33.5055555,29.8999998,1275.0,1.0,7585.855960166938,2113.013593619272,5.949793419482594,1.0,29.4444442
2023-08-04 07:30:00,9.811111,4.0555557,1115.4620484,33.4777776,29.916666600000003,1256.0,1.0,7467.076159827299,2106.3259763788474,5.94549854582308,1.0,29.4222219
2023-08-04 07:40:00,9.777777799999999,4.0555556,1115.8981812,33.2555556,29.6888888,1252.0,1.0,7426.865847952055,2092.18523853465,5.932149251085094,1.0,29.2
2023-08-04 07:50:00,9.8777778,4.0555558000000005,1115.2792967,33.2055555,29.594444600000003,1261.0,1.0,7552.229669003411,2098.418536495391,5.989450415133561,1.0,29.149999700000002
2023-08-04 08:00:00,9.9277774,4.0388891000000005,1115.3940917,33.2666665,29.6500001,1272.0,1.0,7639.465817420355,2118.5902809469717,6.006246813265223,1.0,29.2277774
2023-08-04 08:10:00,9.8499998,4.0500002,1118.2559325,33.211111,29.611111299999997,1260.0,1.0,7543.701767950649,2102.7168699812746,5.987375328879329,1.0,29.1611108
2023-08-04 08:20:00,9.883333400000001,4.0666668999999995,1112.7368166,33.3111112,29.738889,1265.0,1.0,7528.018898801553,2116.5694011040337,5.9511432887189555,1.0,29.244444299999998
2023-08-04 08:30:00,9.8833333,4.0555559,1116.1972046,33.3055555,29.7000001,1265.0,1.0,7565.9004791968055,2105.7960758061517,5.981051697110546,1.0,29.249999600000002
2023-08-04 08:40:00,9.8499998,4.0500004,1114.6945557000001,33.5277778,29.95,1267.0,1.0,7519.644242138001,2111.6597532521023,5.935006664661858,1.0,29.4777774
2023-08-04 08:50:00,9.8777774,4.0611114,1124.9177855,33.7111113,30.0944448,1289.0,1.0,7610.492683130948,2115.7871554373132,5.904548965927612,1.0,29.6499999
2023-08-04 09:00:00,9.933333000000001,4.0555556,1128.4915649,33.5722222,29.866666600000002,1286.0,1.0,7714.79981297451,2088.5242148188568,5.9995422219181584,1.0,29.5166666
2023-08-04 09:10:00,9.905555500000002,4.0555556,1116.1645629999998,33.4166665,29.783333500000005,1276.0,1.0,7594.641664786139,2099.110472898185,5.952763896605864,1.0,29.3611109
2023-08-04 09:20:00,9.8444442,4.0555558000000005,1113.8557861,33.538889,29.9388888,1265.0,1.0,7499.789230115051,2093.6051453960135,5.9288137657466,1.0,29.483333199999997
2023-08-04 09:30:00,9.833333,4.044444700000001,1122.7719238,33.4055556,29.816666499999997,1264.0,1.0,7559.729256020987,2113.970756091609,5.981063239820683,1.0,29.3611109
2023-08-04 09:40:00,9.8722222,4.0611114,1125.2186768,33.594444700000004,29.955555600000004,1281.0,1.0,7605.202643142795,2099.7808460683477,5.937177104669314,1.0,29.533333300000002
2023-08-04 09:50:00,9.9222219,4.0500004,1125.9068847,33.538889,29.877777700000003,1281.0,1.0,7689.9113542056875,2106.981261099444,6.003190253433448,1.0,29.488888600000003
2023-08-04 10:00:00,9.8944445,4.0666668999999995,1129.6208618,33.6611111,30.038888800000002,1285.0,1.0,7656.951556171817,2122.5655548144696,5.958912521294106,1.0,29.594444199999998
2023-08-04 10:10:00,9.8944445,4.0444446,1134.9947021,33.7222223,30.055555500000004,1291.0,1.0,7722.540513625283,2113.8316828350316,5.982309383574594,1.0,29.6777777
2023-08-04 10:20:00,9.888888900000001,4.0722225000000005,1149.1926514000002,33.5944446,29.9055555,1299.0,1.0,7774.088414039017,2114.927692265435,5.985331738403177,1.0,29.5222221
2023-08-04 10:30:00,9.8499998,4.0500002,1179.5969116,33.75,29.972222199999997,1321.0,1.0,7957.556969611467,2111.800320693499,6.024185614427386,1.0,29.6999998
2023-08-04 10:40:00,9.8388886,4.0388892,1179.7036988,33.794444399999996,30.0500001,1319.0,1.0,7958.254068331649,2130.3521115727935,6.033793411281879,1.0,29.755555200000003
2023-08-04 10:50:00,9.8611109,4.0444446,1171.3970216,34.0833334,30.316666700000003,1332.0,1.0,7924.9436756434125,2113.0238962004278,5.949881107512734,1.0,30.038888800000002
2023-08-04 11:00:00,9.788889000000001,4.0555558000000005,1163.5255738,34.138889,30.455555300000004,1313.0,1.0,7758.827097206917,2117.674417337408,5.909413618552796,1.0,30.0833332
2023-08-04 11:10:00,9.777778,4.0611113,1160.6110351,33.7555555,30.0611113,1293.0,1.0,7716.902484057122,2096.8835803208144,5.96843590391152,1.0,29.6944442
2023-08-04 11:20:00,9.788889000000001,4.0722225000000005,1192.0154175,34.0111111,30.2500002,1337.0,1.0,7925.447408405547,2117.701961165988,5.928300848361005,1.0,29.938888600000002
2023-08-04 11:30:00,9.8166665,4.0333334999999995,1203.1105468,34.0777779,30.2388889,1350.0,1.0,8092.819589085593,2114.996928121392,5.995362543686701,1.0,30.044444399999996
2023-08-04 11:40:00,9.7666668,4.0611114,1198.3953002,33.8277778,30.0666666,1326.0,1.0,7952.719120743034,2121.40475227461,5.997971480493729,1.0,29.766666400000002
2023-08-04 11:50:00,9.75,4.0555556,1191.5397705,34.0055555,30.2722223,1322.0,1.0,7891.808691365458,2121.997695509413,5.970372586583387,1.0,29.9499999
2023-08-04 12:00:00,9.7833335,4.0611114,1181.4750855,34.0833333,30.3388889,1325.0,1.0,7863.297538527125,2110.196841065087,5.93492625885972,1.0,30.022221899999998
2023-08-04 12:10:00,9.8055555,4.0500002,1184.7420533,34.1444446,30.3944445,1331.0,1.0,7930.946559741617,2123.7738123535355,5.958898040737014,1.0,30.094444399999997
2023-08-04 12:20:00,9.7722224,4.044444700000001,1189.6898437,34.2277778,30.5055556,1330.0,1.0,7925.537797006034,2138.2437526192225,5.959391105849226,1.0,30.1833331
2023-08-04 12:30:00,9.8166666,4.066667000000001,1195.7691039,34.2777778,30.5111111,1347.0,1.0,7997.149994725121,2132.9881668802504,5.9372851105873385,1.0,30.2111108
2023-08-04 12:40:00,9.8944442,4.0666668999999995,1220.9760009,34.4666666,30.5833332,1394.0,1.0,8276.153703961429,2140.9548343659926,5.937287356198314,1.0,30.399999700000002
2023-08-04 12:50:00,9.7833335,4.0444448,1210.1552245999999,34.461111,30.6277779,1359.0,1.0,8077.809300735493,2116.726197127503,5.943851527738408,1.0,30.416666199999998
2023-08-04 13:00:00,9.7944445,4.0444448,1210.8516845,34.3222224,30.4888888,1354.0,1.0,8097.866403812668,2120.158975103948,5.9808127368854285,1.0,30.2777776
2023-08-04 13:10:00,9.8388886,4.0722224,1217.9406737,34.233333200000004,30.3944445,1367.0,1.0,8169.111633959896,2135.7808097730294,5.975589935988786,1.0,30.1611108
2023-08-04 13:20:00,9.8055555,4.0555558000000005,1243.3718628000001,34.3444443,30.433333499999996,1398.0,1.0,8315.28353217225,2135.3617542043653,5.948179199162665,1.0,30.288888500000002
2023-08-04 13:30:00,9.761111199999998,4.0500004,1238.5522704,34.422222,30.527777800000003,1380.0,1.0,8227.173751295237,2121.0873624089754,5.961852830072362,1.0,30.3722216
2023-08-04 13:40:00,9.738888800000002,4.044444700000001,1233.9319215,34.205555600000004,30.3444443,1365.0,1.0,8172.454798685326,2123.99684238845,5.987377958105865,1.0,30.1611109
2023-08-04 13:50:00,9.722222,4.0611112,1232.3710328,34.1777777,30.3277779,1363.0,1.0,8114.08417453039,2116.7864143926995,5.953906329640936,1.0,30.1166665
2023-08-04 14:00:00,9.822222,4.0666668999999995,1229.9259276999999,34.0944444,30.2111113,1380.0,1.0,8233.62527263866,2128.6107937818856,5.9664243271154955,1.0,30.027777500000003
2023-08-04 14:10:00,9.7833335,4.0555558000000005,1225.5072146,34.066666600000005,30.2055557,1363.0,1.0,8164.2442288090415,2121.6368290963774,5.990081300405268,1.0,30.0111108
2023-08-04 14:20:00,9.811111,4.0722225000000005,1221.802234,34.0833334,30.222222199999997,1365.0,1.0,8155.270229378245,2120.052136283135,5.974892824109082,1.0,30.0111109
2023-08-04 14:30:00,9.872222,4.0611113,1215.7240112,34.277777900000004,30.383333299999997,1383.0,1.0,8216.841656176432,2119.5046643122923,5.941397609413782,1.0,30.216666599999996
2023-08-04 14:40:00,9.7944444,4.0555558000000005,1259.6531493999998,34.244444699999995,30.3333333,1405.0,1.0,8407.738425342386,2157.491857448778,5.9847141903040715,1.0,30.188888900000002
2023-08-04 14:50:00,9.7666668,4.033333600000001,1255.7604493,34.155555500000006,30.2111113,1392.0,1.0,8373.816655762439,2128.7198712324725,6.0160820966917665,1.0,30.1222219
2023-08-04 15:00:00,9.8,4.0611112,1247.2775758,34.094444200000005,30.183333299999997,1390.0,1.0,8325.409246018,2135.8173835971274,5.990597899177244,1.0,30.033333000000006
2023-08-04 15:10:00,9.75,4.0555558000000005,1246.4566283,34.0555557,30.1611112,1378.0,1.0,8255.547862150412,2126.895578123163,5.991031726873201,1.0,29.9999999
2023-08-04 15:20:00,9.75,4.0555559,1240.6579102,34.1000001,30.205555500000003,1375.0,1.0,8217.128108285695,2117.7722736099663,5.976326223186112,1.0,30.044444199999997
2023-08-04 15:30:00,9.7555556,4.0555558000000005,1232.6707031,34.1611112,30.2833333,1372.0,1.0,8172.139673142597,2116.214943274582,5.95652111806677,1.0,30.105555400000004
2023-08-04 15:40:00,9.7722224,4.0944448,1262.2695801,34.027778,30.1500003,1387.0,1.0,8334.71764982249,2155.615970341314,6.009834033197093,1.0,29.933333200000003
2023-08-04 15:50:00,9.6833335,4.0444448,1281.9808349999998,34.183333499999996,30.244444499999997,1401.0,1.0,8407.97843662911,2141.34821609604,6.001625194300077,1.0,30.138888700000003
2023-08-04 16:00:00,9.6222222,4.0444446,1272.4504638,34.4277778,30.5222223,1389.0,1.0,8255.082447951494,2123.2732465822332,5.943618985725868,1.0,30.3833332
2023-08-04 16:10:00,9.6833335,4.0722225000000005,1275.2896484,34.3388888,30.4222221,1398.0,1.0,8322.879580376959,2134.033917824266,5.953817978729187,1.0,30.266666300000004
2023-08-04 16:20:00,9.75,4.0500002,1273.150415,34.2666667,30.2888889,1413.0,1.0,8440.600554408025,2129.807412929672,5.974574526203328,1.0,30.216666500000002
2023-08-04 16:30:00,9.711110999999999,4.0444446,1259.6700563,34.1944446,30.266666700000002,1392.0,1.0,8302.274630194386,2122.141879564925,5.964523676687898,1.0,30.15
2023-08-04 16:40:00,9.638889,4.0555558000000005,1260.5811523,34.3555554,30.4833334,1377.0,1.0,8186.11716199558,2123.5959318330465,5.945253182633468,1.0,30.2999996
2023-08-04 16:50:00,9.7277778,4.0666668999999995,1254.4703004,34.3388891,30.4111112,1393.0,1.0,8259.964171278061,2113.179443920079,5.929891191188727,1.0,30.272222199999998
2023-08-04 17:00:00,9.7944444,4.0444446,1242.8701905,34.3555554,30.4388888,1394.0,1.0,8311.898069695955,2130.7974339525963,5.9632899964343595,1.0,30.3111108
2023-08-04 17:10:00,9.788889000000001,4.0555559,1231.4546266000002,34.0833334,30.2111111,1372.0,1.0,8211.873166306676,2128.041554169164,5.98541106000291,1.0,30.027777500000003
2023-08-04 17:20:00,9.75,4.0555558000000005,1264.0773193,34.0722222,30.161111299999998,1391.0,1.0,8371.615162135651,2146.26826927986,6.019267791281289,1.0,30.0166664
2023-08-04 17:30:00,9.7055555,4.0388892,1264.6575928,34.0833334,30.1611112,1383.0,1.0,8335.31892148268,2130.360392405469,6.027085416291297,1.0,30.044444199999997
2023-08-04 17:40:00,9.7166668,4.055556,1254.3904053,34.0833333,30.188889,1381.0,1.0,8259.50455583165,2128.334625235978,5.980868830997588,1.0,30.027777300000004
2023-08-04 17:50:00,9.6277778,4.0388892,1251.6769043,34.3222221,30.455555500000003,1368.0,1.0,8136.349687241326,2113.5445695419467,5.947731704456423,1.0,30.283332899999998
2023-08-04 18:00:00,9.6611113,4.077778,1239.1529175,34.1000003,30.2722221,1350.0,1.0,8046.841380650473,2110.720146780079,5.960745593501629,1.0,30.0222223
2023-08-04 18:10:00,9.7055556,4.0500004,1231.2217894999999,34.0222224,30.183333500000003,1350.0,1.0,8099.025290886103,2116.283722347247,5.9992871724369365,1.0,29.972222
2023-08-04 18:20:00,9.7000001,4.0500002,1207.5686157,34.0555557,30.283333199999998,1330.0,1.0,7935.452036779551,2111.8223902119203,5.9666111787697425,1.0,30.005555500000003
2023-08-04 18:30:00,9.761111199999998,4.0722224,1192.1466184,34.127777800000004,30.383333399999998,1324.0,1.0,7888.085752662917,2115.299541201266,5.957824695911657,1.0,30.055555399999996
2023-08-04 18:40:00,9.788889000000001,4.0611115,1185.5438110999999,34.0388889,30.2722221,1326.0,1.0,7897.883920608156,2105.4892677254543,5.956482806436766,1.0,29.9777774
2023-08-04 18:50:00,9.75,4.0444446,1173.7519776,34.0388892,30.333333099999997,1306.0,1.0,7789.17659008551,2110.296686366603,5.964408840051048,1.0,29.9944446
2023-08-04 19:00:00,9.7555556,4.0722223,1180.6041626,33.9888888,30.283333500000005,1311.0,1.0,7804.082692529509,2114.9872977586515,5.953103146854286,1.0,29.916666499999998
2023-08-04 19:10:00,9.8055555,4.0500004,1175.1310546999998,34.0388891,30.3,1319.0,1.0,7866.526311646026,2112.3520222042102,5.96408614178618,1.0,29.9888887
2023-08-04 19:20:00,9.7944445,4.0444445,1165.6738160999998,33.9944443,30.2888887,1302.0,1.0,7795.813327242005,2111.0584687034802,5.9879849025339835,1.0,29.9499998
2023-08-04 19:30:00,9.788889000000001,4.0500002,1159.9036866000001,33.8888889,30.188889,1298.0,1.0,7742.206360144914,2100.758664971026,5.965434148797653,1.0,29.838888700000002
2023-08-04 19:40:00,9.7666668,4.038889,1138.757776,33.8499999,30.25,1277.0,1.0,7586.591274318113,2116.8861778929977,5.9412584409691025,1.0,29.8111109
2023-08-04 19:50:00,9.8111112,4.0444445,1113.0931153,33.7777777,30.233333199999997,1265.0,1.0,7465.488109506718,2117.7358957037077,5.903231080380318,1.0,29.733333199999997
2023-08-04 20:00:00,9.8777776,4.0333334,1093.205005,33.844444499999994,30.3277776,1254.0,1.0,7431.478513266865,2123.7737981722466,5.926646819803804,1.0,29.811111099999998
2023-08-04 20:10:00,9.7222223,4.0500003,1075.1789916,33.855555499999994,30.4777779,1219.0,1.0,7093.325152494233,2115.8088828600467,5.819203624987983,1.0,29.805555199999997
2023-08-04 20:20:00,9.6833335,4.066666700000001,1086.7101685,34.116666699999996,30.755555700000002,1237.0,1.0,7099.304836794183,2132.5172039050567,5.739410122897442,1.0,30.05
2023-08-04 20:30:00,9.822222100000001,4.044444700000001,1079.9323243000001,34.0888889,30.6000001,1256.0,1.0,7256.7950152902995,2098.030585359845,5.77814805275648,1.0,30.044444199999997
2023-08-04 20:40:00,9.8333333,4.0611112,1072.1738771,33.738889,30.288889,1226.0,1.0,7198.120666010439,2099.58524596213,5.872359010883498,1.0,29.6777778
2023-08-04 20:50:00,9.738888800000002,4.0555558000000005,1077.562793,33.5388891,30.144444399999998,1207.0,1.0,7122.762535082853,2110.020416636007,5.901333387026268,1.0,29.483333300000005
2023-08-04 21:00:00,9.783333299999999,4.0611115,1079.6400024,33.6277781,30.194444299999997,1235.0,1.0,7185.513580200955,2108.7568382063587,5.818252870635595,1.0,29.5666666
2023-08-04 21:10:00,9.788889000000001,4.0500004,1079.9029783,33.7222224,30.2833331,1230.0,1.0,7208.137006982744,2109.7092514359506,5.860273989416865,1.0,29.672221999999998
2023-08-04 21:20:00,9.8,4.0722225000000005,1088.4796142999999,33.677778,30.2166667,1241.0,1.0,7251.3706056999235,2109.671914157443,5.843704123591264,1.0,29.605555499999998
2023-08-04 21:30:00,9.8499998,4.0444445,1098.2444945,33.75,30.227777800000002,1263.0,1.0,7415.937507386849,2118.668741716804,5.872431848660356,1.0,29.705555500000003
2023-08-04 21:40:00,9.8666666,4.072222200000001,1097.286377,33.7499999,30.200000199999998,1267.0,1.0,7395.043982044114,2097.981740382812,5.837381370214196,1.0,29.6777777
2023-08-04 21:50:00,9.8777776,4.0500001,1100.1327391,33.6611112,30.1,1260.0,1.0,7456.8009103046015,2104.563445413448,5.918737196184692,1.0,29.6111111
2023-08-04 22:00:00,9.8277775,4.0388891000000005,1108.8100341,33.5555557,29.983333299999998,1258.0,1.0,7465.542378200145,2099.712487946799,5.935001360083312,1.0,29.5166666
2023-08-04 22:10:00,9.8722222,4.066666700000001,1110.7046265,33.527778,29.9388888,1269.0,1.0,7500.082879117504,2100.9423515173103,5.910682911011982,1.0,29.4611113
2023-08-04 22:20:00,9.9,4.0611114,1112.5623292,33.533333500000005,29.9166665,1270.0,1.0,7555.679501661146,2098.2938875128766,5.949391824885322,1.0,29.4722221
2023-08-04 22:30:00,9.8722221,4.044444700000001,1113.1582151999999,33.4833333,29.883333399999998,1264.0,1.0,7545.3958326924185,2103.890595150942,5.969795925103606,1.0,29.438888600000002
2023-08-04 22:40:00,9.8166667,4.0611113,1100.7536744000001,33.2611111,29.7166667,1239.0,1.0,7368.607829705429,2088.059859823334,5.947992380782184,1.0,29.1999998
2023-08-04 22:50:00,9.8166665,4.0611114,1092.640918,32.9777776,29.483333199999997,1225.0,1.0,7314.43668647839,2101.1199260894214,5.971059540065445,1.0,28.916666199999998
2023-08-04 23:00:00,9.8166665,4.0555559,1104.7062376,33.0166668,29.483333199999997,1235.0,1.0,7402.240362126169,2101.8501788408294,5.994003080704244,1.0,28.9611109
2023-08-04 23:10:00,9.8055555,4.0611114,1101.23136,33.0500001,29.5388892,1234.0,1.0,7357.757212917732,2104.036313241322,5.962841518906082,1.0,28.9888887
2023-08-04 23:20:00,9.75,4.0444446,1098.6632324,33.0,29.522222399999997,1217.0,1.0,7290.701031769584,2103.40054498521,5.990959580154775,1.0,28.9555554
2023-08-04 23:30:00,9.7722223,4.0611112,1107.2666991,32.8777777,29.3777776,1232.0,1.0,7355.13220782472,2109.626384964107,5.970354286080064,1.0,28.816666500000004
2023-08-04 23:40:00,9.8944442,4.0444448,1104.4854615,33.0,29.4222219,1248.0,1.0,7515.045988958314,2105.9168846921834,6.022333361604511,1.0,28.955555200000003
2023-08-04 23:50:00,9.8,4.0666668,1095.6339721,32.861111,29.4,1220.0,1.0,7306.113373220294,2117.969257566167,5.989040860198281,1.0,28.794444199999997
2023-08-05 00:00:00,9.828282636363637,4.101010272727273,1098.3194357272728,32.85858563636364,29.363636272727273,1224.5454545454545,1.0,7316.29399401583,2101.0985862553002,5.9771600348209555,1.0,28.757575363636363
2023-08-05 00:10:00,9.8333332,4.2444444,1098.2621459,32.75,29.3333333,1178.0,1.0,7139.31244974441,2093.0566907647512,6.061690884014491,1.0,28.505555599999997
2023-08-05 00:20:00,9.9277774,4.461111,1114.5360841,32.5111109,29.1611111,1156.0,1.0,7086.054747610635,2115.3700855859524,6.131090700116283,1.0,28.0499999
2023-08-05 00:30:00,9.938888600000002,4.7111111,1125.3310913999999,32.255555599999994,29.0222221,1108.0,1.0,6842.064050305169,2114.0734730015483,6.1778229188389115,1.0,27.544444499999997
2023-08-05 00:40:00,10.0444445,4.850000199999999,1128.4454225,32.1000001,28.8888889,1100.0,1.0,6817.612528190473,2120.0099357977783,6.198190114501051,1.0,27.2499999
2023-08-05 00:50:00,10.244444300000001,5.0333334999999995,1127.4196899,32.105555800000005,28.8777778,1103.0,1.0,6833.426986423932,2114.1994592238725,6.197917048082566,1.0,27.0722223
2023-08-05 01:00:00,10.3944443,5.3166666,1133.7983155,32.0833335,28.9111108,1073.0,1.0,6696.137734386086,2105.7876432293115,6.241735351194279,1.0,26.7666669
2023-08-05 01:10:00,10.561111299999999,5.5166668,1135.5651367,32.094444700000004,28.9444441,1065.0,1.0,6662.345295736181,2109.409327033537,6.257545768310886,1.0,26.5777779
2023-08-05 01:20:00,10.6611113,5.7722223,1137.6114869,31.8277779,28.7444444,1034.0,1.0,6468.667255586214,2092.3030275967967,6.257751925307197,1.0,26.0555556
2023-08-05 01:30:00,10.927777899999999,5.9166666999999995,1143.6731323,31.905555400000004,28.766666800000003,1061.0,1.0,6665.635436614565,2116.484490841377,6.285350311960614,1.0,25.9888887
2023-08-05 01:40:00,11.1166668,6.0277778,1139.1854371,32.044444399999996,28.8777776,1081.0,1.0,6742.80139616757,2124.2380073120257,6.238925410765637,1.0,26.0166666
2023-08-05 01:50:00,11.2555554,5.9944444,1138.358667,32.3222223,29.027778,1110.0,1.0,6965.612815924527,2107.561524795441,6.275996415462661,1.0,26.3277779
2023-08-05 02:00:00,11.3111111,6.0111112,1143.3278322,32.4222221,29.1222225,1119.0,1.0,7048.121021722605,2128.079550095732,6.29875091225229,1.0,26.4111109
2023-08-05 02:10:00,11.433333000000001,5.9833332,1138.7710814,32.6500003,29.294444399999996,1142.0,1.0,7218.467832425852,2142.212180320913,6.321538802973893,1.0,26.666667099999994
2023-08-05 02:20:00,11.3999998,5.8055555,1135.4635254,32.7555556,29.311111,1258.0,1.0,7388.169342095927,2155.84803557374,5.948520329999834,1.0,26.9500001
2023-08-05 02:30:00,11.322222,4.033333300000001,1117.8505129,34.1333334,29.694444299999997,1603.0,1.0,9475.842066625977,2146.111054590164,5.912661168949915,1.0,30.1000001
2023-08-05 02:40:00,10.9499999,4.0222221000000005,1098.2509399,33.8833334,29.7388889,1437.0,1.0,8843.295865847842,2133.689542661922,6.155537303288665,1.0,29.861111299999997
2023-08-05 02:50:00,10.527777799999999,4.0055554,1125.5820557,33.6722222,29.666666600000003,1369.0,1.0,8540.050529848844,2126.2642553543524,6.242131836646716,1.0,29.6666668
2023-08-05 03:00:00,10.111111099999999,4.35,1168.2156737999999,32.9666669,29.2666666,1263.0,1.0,7826.518670255234,2112.0235775597243,6.198666581261374,1.0,28.616666900000002
2023-08-05 03:10:00,9.9666666,4.5333334,1174.8490600999999,32.6055555,29.088889,1199.0,1.0,7424.235055573117,2108.31882976531,6.196150517389624,1.0,28.072222099999998
2023-08-05 03:20:00,9.8999998,4.8777778,1175.659326,32.316666500000004,29.033333199999998,1114.0,1.0,6866.67346454191,2090.150959511874,6.166687170404584,1.0,27.4388887
2023-08-05 03:30:00,9.9833332,5.1333332,1180.1138306,32.0666667,28.894444399999998,1085.0,1.0,6656.71875034708,2098.111416348912,6.139392760680336,1.0,26.933333499999996
2023-08-05 03:40:00,10.1500001,5.2999999,1175.3726074,31.916666600000003,28.783333500000005,1059.0,1.0,6630.382139623102,2109.958077716202,6.2633694414419505,1.0,26.616666700000003
2023-08-05 03:50:00,10.3944442,5.5111111,1167.589038,31.905555500000002,28.75,1074.0,1.0,6631.660374025218,2099.4479011360877,6.176118789430264,1.0,26.394444399999998
2023-08-05 04:00:00,10.6500001,5.6500001,1169.370752,32.0944446,28.866666599999995,1093.0,1.0,6800.464202237659,2102.6052564819083,6.225595869865175,1.0,26.444444500000003
2023-08-05 04:10:00,10.7777779,5.894444399999999,1167.7600219,31.955555600000004,28.833333,1053.0,1.0,6632.348993606383,2116.6219522517117,6.301276160099468,1.0,26.0611112
2023-08-05 04:20:00,10.9,5.9777777,1161.3958739,31.872222,28.7555556,1050.0,1.0,6648.641170979991,2123.7643924362,6.334324408576483,1.0,25.894444299999996
2023-08-05 04:30:00,11.116667,6.0055553,1157.9789917,31.9888888,28.761111,1095.0,1.0,6883.738778381208,2125.6013239238277,6.287608335405667,1.0,25.983333499999997
2023-08-05 04:40:00,11.2444444,6.0055554,1134.5467285,32.1611113,28.9166665,1097.0,1.0,6912.959433786933,2122.970416025445,6.302819607126983,1.0,26.155555899999996
2023-08-05 04:50:00,11.2722224,6.0166668,1127.1092896,32.222222,28.983333199999997,1095.0,1.0,6889.58224023279,2119.6693414342894,6.291964686205091,1.0,26.205555200000003
2023-08-05 05:00:00,11.2833335,5.9888888,1124.1988647,32.2555556,29.0,1101.0,1.0,6922.674166322895,2119.12945550312,6.288034498047352,1.0,26.266666800000003
2023-08-05 05:10:00,11.311111,6.027778,1126.6258300000002,32.2555556,29.0055556,1106.0,1.0,6923.165493089556,2124.1395040113075,6.259895314465898,1.0,26.227777600000003
2023-08-05 05:20:00,11.333333,5.9944444,1130.0393555,32.288889,28.983333199999997,1112.0,1.0,7017.2111913562985,2114.5738526540736,6.310449897898709,1.0,26.2944446
2023-08-05 05:30:00,11.3166665,6.0055556,1122.8007691,32.216666700000005,28.944443999999997,1097.0,1.0,6935.708881842022,2110.7253755214183,6.322568352949628,1.0,26.2111111
2023-08-05 05:40:00,11.2555555,6.0500002,1196.3502444,31.7500002,28.3944445,1129.0,1.0,7240.170718462134,2143.1010704734936,6.4132102585588715,1.0,25.7
2023-08-05 05:50:00,11.8555555,6.0444446,1307.3507445999999,32.366666699999996,28.377778,1368.0,1.0,8835.596837550018,2199.7603853210385,6.458102410547616,1.0,26.322222099999998
2023-08-05 06:00:00,12.0055555,6.0222223,1295.6832153,33.3555555,29.2,1407.0,1.0,9016.725832205686,2156.7309207856656,6.409741776704275,1.0,27.333333200000006
2023-08-05 06:10:00,12.0,5.9777777,1289.7147826,33.5666667,29.4111108,1395.0,1.0,9033.717522683666,2157.732672695852,6.475697234264437,1.0,27.588889
2023-08-05 06:20:00,11.888889,6.0055556,1295.9026368,33.472222,29.394444399999998,1379.0,1.0,8867.66201435243,2160.5361737586486,6.430608486010776,1.0,27.466666399999998
2023-08-05 06:30:00,11.911111000000002,5.9944444,1297.9666504000002,33.5666669,29.4499996,1390.0,1.0,8932.176300131996,2155.898105257595,6.42602312361138,1.0,27.572222500000002
2023-08-05 06:40:00,11.911111000000002,6.0166668,1299.2944456999999,33.5111112,29.3999996,1386.0,1.0,8907.627015662925,2152.755485910119,6.42692222251694,1.0,27.494444400000003
2023-08-05 06:50:00,11.8944445,5.9944444,1301.8149657,33.4388885,29.3388886,1385.0,1.0,8933.376693692413,2163.8627281898393,6.45015795572788,1.0,27.4444441
2023-08-05 07:00:00,11.9,6.0,1297.8514891999998,33.422222,29.322222,1380.0,1.0,8906.174042066054,2157.0590203976494,6.454024333631587,1.0,27.422221999999998
2023-08-05 07:10:00,11.8944445,6.0055556,1302.4342286,33.466666399999994,29.388889,1384.0,1.0,8920.70292495118,2172.7176193226087,6.445811270260331,1.0,27.4611108
2023-08-05 07:20:00,11.905555500000002,6.0055556,1307.7309326999998,33.527778,29.394444299999996,1396.0,1.0,8973.990906825657,2157.1585864593253,6.42841281598651,1.0,27.522222400000004
2023-08-05 07:30:00,11.9,6.0,1306.6888306,33.4555552,29.3388886,1388.0,1.0,8966.814530639513,2162.6733871319616,6.460299265176421,1.0,27.4555552
2023-08-05 07:40:00,11.944444,5.9833332,1300.2529908000001,33.4888888,29.35,1398.0,1.0,9015.01949746556,2163.239592343998,6.448843848830563,1.0,27.505555599999997
2023-08-05 07:50:00,11.949999600000002,5.9888888,1287.0884644,33.522222299999996,29.405555399999997,1386.0,1.0,8923.727603793417,2153.3096161510553,6.438684877903084,1.0,27.533333500000005
2023-08-05 08:00:00,11.8444445,5.9944444,1280.9126709,33.316666600000005,29.311111099999998,1352.0,1.0,8715.586298113365,2161.1134407827985,6.446381407214571,1.0,27.3222222
2023-08-05 08:10:00,11.7722224,6.0222223,1300.4676879,33.2722222,29.2833333,1353.0,1.0,8696.70089777483,2166.316743057407,6.428541137097267,1.0,27.2499999
2023-08-05 08:20:00,11.8277777,6.0555558000000005,1297.7087526,33.2444445,29.227777800000002,1348.0,1.0,8712.171767318147,2153.431031915974,6.463171968661574,1.0,27.1888887
2023-08-05 08:30:00,11.8944445,6.0500003,1296.0769652,33.1444444,29.0944448,1361.0,1.0,8810.22322310904,2159.263567301708,6.4735227327385285,1.0,27.094444099999997
2023-08-05 08:40:00,11.888889,6.0722225000000005,1298.1369143,33.5333332,29.494444499999997,1373.0,1.0,8782.339029279134,2161.885009452335,6.396603409046556,1.0,27.4611107
2023-08-05 08:50:00,11.9,6.055556,1300.9099366,33.766666799999996,29.711111,1382.0,1.0,8843.155011268344,2167.8996836836745,6.39884500220269,1.0,27.7111108
2023-08-05 09:00:00,11.9666664,6.0722225000000005,1326.6569944999999,33.6166669,29.4333332,1411.0,1.0,9094.610626220205,2159.322447869919,6.446333543111964,1.0,27.544444399999996
2023-08-05 09:10:00,11.988888800000002,6.0555559,1335.6303833,33.716666700000005,29.4722221,1429.0,1.0,9217.11687018792,2156.661422172521,6.450250564815187,1.0,27.6611108
2023-08-05 09:20:00,11.927777500000001,6.066667000000001,1329.7728394,33.7222222,29.533333399999997,1415.0,1.0,9065.073889556059,2151.07043678321,6.406597568904624,1.0,27.655555200000002
2023-08-05 09:30:00,11.8944445,6.055556,1321.4537475,33.7999999,29.672222299999998,1400.0,1.0,8974.174051909902,2160.9209502417025,6.410184825152408,1.0,27.7444439
2023-08-05 09:40:00,12.0055556,6.0611113,1321.7372681000002,33.7944446,29.6222224,1428.0,1.0,9138.33871562048,2177.4205356289535,6.399412723331813,1.0,27.733333299999998
2023-08-05 09:50:00,12.044444799999999,6.0611114,1318.1841064,33.9111111,29.694444499999996,1427.0,1.0,9173.459521055967,2161.5465468879947,6.428898857243196,1.0,27.8499997
2023-08-05 10:00:00,12.0222224,6.0444448,1301.1956666,33.55,29.422221999999998,1396.0,1.0,9046.88752871406,2175.2120304607497,6.480657423220203,1.0,27.505555200000003
2023-08-05 10:10:00,11.955555200000001,6.0555559,1298.5088744,33.4944446,29.3722222,1382.0,1.0,8910.642226327947,2146.8228663082364,6.4479867599493925,1.0,27.4388887
2023-08-05 10:20:00,11.955555200000001,6.066667000000001,1300.8182373,33.4166668,29.3444443,1381.0,1.0,8909.90326919673,2172.733003877016,6.451792751044661,1.0,27.3499998
2023-08-05 10:30:00,11.938888500000001,6.0722224,1319.8628907,33.8166664,29.683333499999996,1409.0,1.0,9005.8526156552,2166.6553005318992,6.391867717194719,1.0,27.744443999999998
2023-08-05 10:40:00,11.938888500000001,6.066667000000001,1320.3059693,34.0055556,29.8611108,1416.0,1.0,9017.66996476259,2164.813890758315,6.368441076675278,1.0,27.938888600000002
2023-08-05 10:50:00,12.0166668,6.055556,1324.5106933,33.9944445,29.794444499999997,1439.0,1.0,9183.309901688044,2174.5559818818438,6.381782938759232,1.0,27.9388885
2023-08-05 11:00:00,11.9777776,6.0388892,1320.6723878,34.0611111,29.866666700000003,1423.0,1.0,9122.748023407277,2161.8129312578244,6.41125383057596,1.0,28.022221899999998
2023-08-05 11:10:00,11.922222000000001,6.055556,1305.1497315000001,33.844444499999994,29.755555500000003,1390.0,1.0,8905.616522536173,2165.1341179242863,6.406951069031132,1.0,27.788888500000002
2023-08-05 11:20:00,11.9777776,6.066667000000001,1306.6331420000001,34.0722222,29.9444442,1418.0,1.0,8983.469798253467,2166.520816608362,6.335395603374107,1.0,28.005555200000003
2023-08-05 11:30:00,12.066666999999999,6.055556,1311.3049928,34.2666667,30.0388889,1442.0,1.0,9167.9357895603,2157.9919727105635,6.357879544642481,1.0,28.2111107
2023-08-05 11:40:00,12.066666799999998,6.0444448,1311.5293578,33.877777800000004,29.616666600000002,1423.0,1.0,9186.421297714729,2140.7878471085805,6.456220323693563,1.0,27.833333
2023-08-05 11:50:00,12.0,6.0555558000000005,1311.2426391,33.4944444,29.3444443,1399.0,1.0,9065.842698269673,2168.195913233496,6.480613942364533,1.0,27.438888600000002
2023-08-05 12:00:00,11.9777776,6.0722225000000005,1296.9636962,33.3944444,29.288888800000002,1380.0,1.0,8908.439693851235,2154.7964188672513,6.45572663437496,1.0,27.3222219
2023-08-05 12:10:00,11.955555200000001,6.0666668999999995,1305.4983033,33.6388889,29.527777800000003,1400.0,1.0,8941.75167271095,2162.930743658886,6.387540408088469,1.0,27.572222
2023-08-05 12:20:00,12.0444447,6.055556,1309.5959596,33.8722221,29.666666900000003,1424.0,1.0,9122.289570796005,2156.1027420708074,6.406084697142899,1.0,27.816666100000003
2023-08-05 12:30:00,12.005555699999999,6.0444445,1350.4084839,34.0611112,29.761111,1463.0,1.0,9362.80965958718,2164.715228814513,6.4001185049201865,1.0,28.016666700000002
2023-08-05 12:40:00,11.927777500000001,6.0555559,1346.4258178,33.9277777,29.688889,1437.0,1.0,9195.942084969774,2156.806892083602,6.399684698012577,1.0,27.8722218
2023-08-05 12:50:00,11.949999600000002,6.0111112,1329.8804688,34.0,29.75,1449.0,1.0,9185.990250044351,2151.5003148635933,6.339701267546204,1.0,27.9888888
2023-08-05 13:00:00,11.988888800000002,6.0222223,1353.8243653,33.9999998,29.6777781,1475.0,1.0,9394.483369051635,2162.351899301514,6.369546122517747,1.0,27.977777500000002
2023-08-05 13:10:00,12.027778,6.0166668,1369.7857421,34.1388889,29.7388888,1511.0,1.0,9576.881373464725,2166.729720959152,6.338687743448078,1.0,28.1222221
2023-08-05 13:20:00,12.111111,6.0166668,1354.744568,34.361111,29.9111109,1528.0,1.0,9603.011001236084,2150.7080210307745,6.285074286011808,1.0,28.344444200000005
2023-08-05 13:30:00,12.0388889,6.0333334999999995,1342.5529787,34.2500002,29.927777600000002,1463.0,1.0,9377.765519958135,2156.4841110677307,6.409877835870174,1.0,28.216666699999998
2023-08-05 13:40:00,11.988888800000002,6.0611115,1349.1011232,34.233333200000004,29.9666664,1462.0,1.0,9301.506434657049,2169.0402931567305,6.362256699323735,1.0,28.1722217
2023-08-05 13:50:00,12.0055556,6.0611115,1345.5371825,34.311111,30.0277776,1467.0,1.0,9302.965445367185,2161.9219463256954,6.34175763121068,1.0,28.2499995
2023-08-05 14:00:00,12.061111499999999,6.0611115,1344.76958,34.372222199999996,30.094444400000004,1476.0,1.0,9384.552833410338,2182.8977244485586,6.358208806805732,1.0,28.3111107
2023-08-05 14:10:00,12.1222222,6.044444700000001,1342.0113526,34.4111109,30.0388892,1508.0,1.0,9486.748887116348,2162.176244051525,6.290957106481784,1.0,28.366666199999997
2023-08-05 14:20:00,12.050000399999998,6.0388891000000005,1342.8719726,34.3777777,30.066667000000002,1474.0,1.0,9388.602606437447,2166.384696738697,6.369556776191014,1.0,28.3388886
2023-08-05 14:30:00,12.066666999999999,6.066667000000001,1344.899414,34.5500001,30.2499999,1492.0,1.0,9385.364523638138,2174.976689576169,6.290667902043419,1.0,28.4833331
2023-08-05 14:40:00,12.088888999999998,6.0611115,1349.7771238,34.616666800000004,30.283333199999998,1496.0,1.0,9463.007544874956,2174.4390340536447,6.3255580494957035,1.0,28.5555553
2023-08-05 14:50:00,12.116666599999999,6.0611115,1345.5432128,34.622222199999996,30.2444444,1518.0,1.0,9476.93101383617,2159.525443849473,6.243126226487081,1.0,28.5611107
2023-08-05 15:00:00,12.088888999999998,6.0388891000000005,1346.2150391999999,34.466666499999995,30.1000001,1500.0,1.0,9472.918860983718,2160.6406237999026,6.315516212771294,1.0,28.427777399999997
2023-08-05 15:10:00,12.072222499999999,6.0,1342.7837402,34.305555600000005,29.9277777,1497.0,1.0,9483.451739740009,2156.5443890667034,6.335031771276848,1.0,28.3055556
2023-08-05 15:20:00,12.044444799999999,5.9944444,1341.6776978,34.2777777,29.933333299999997,1487.0,1.0,9440.937265004419,2162.830644572259,6.349150536885945,1.0,28.2833333
2023-08-05 15:30:00,12.044444799999999,5.9888888,1343.843469,34.2,29.861111,1480.0,1.0,9464.924774402536,2168.832792630456,6.3954063022256005,1.0,28.211111199999998
2023-08-05 15:40:00,12.050000399999998,6.0,1339.0082521,34.2277779,29.8888886,1480.0,1.0,9422.204956407732,2160.4343413545603,6.366469822816867,1.0,28.2277779
2023-08-05 15:50:00,12.055556,6.0055556,1341.1782958,34.233333200000004,29.8944445,1483.0,1.0,9437.46393394853,2163.9843330000945,6.363853859675539,1.0,28.227777600000003
2023-08-05 16:00:00,12.1055555,6.0,1341.2420897,34.2388889,29.866666599999995,1498.0,1.0,9524.567581206044,2167.5986673861294,6.358194518216772,1.0,28.2388889
2023-08-05 16:10:00,12.0055556,5.9833332,1339.9873412,34.277778,29.966666500000002,1471.0,1.0,9385.656199298197,2165.2563039892966,6.380484318657184,1.0,28.294444799999997
2023-08-05 16:20:00,11.988888800000002,5.9944444,1347.2657714000002,34.3388889,30.044444399999996,1477.0,1.0,9393.27689077523,2176.3660355224315,6.359906967920774,1.0,28.344444499999998
2023-08-05 16:30:00,12.050000299999999,6.0111112,1347.6490845,34.3277779,29.955555600000004,1498.0,1.0,9465.643739350968,2156.0116851286157,6.319067538684294,1.0,28.316666699999995
2023-08-05 16:40:00,12.1500001,6.0111112,1345.3666748,34.627777800000004,30.2,1535.0,1.0,9605.85134572498,2163.4772399303793,6.25827055302374,1.0,28.616666600000002
2023-08-05 16:50:00,12.077777999999999,6.0222223999999995,1341.904358,34.4722222,30.1277778,1484.0,1.0,9451.587298630631,2164.1758728016503,6.369035076171627,1.0,28.4499998
2023-08-05 17:00:00,12.0388892,6.066667000000001,1346.6826049,34.1388889,29.855555399999997,1464.0,1.0,9354.421578483034,2171.549520227432,6.38962954080261,1.0,28.0722219
2023-08-05 17:10:00,12.083333499999998,6.055556,1342.5536744,34.2333335,29.9166665,1478.0,1.0,9412.516841773864,2169.155998300138,6.368392494133334,1.0,28.1777775
2023-08-05 17:20:00,12.111111,6.0444448,1348.8344971000001,34.138889,29.766666700000002,1487.0,1.0,9517.496347442551,2164.0529386188955,6.4004983686730075,1.0,28.094444199999998
2023-08-05 17:30:00,12.094444499999998,6.0555559,1343.901367,34.1722223,29.805555500000004,1487.0,1.0,9439.248934011932,2151.364070992766,6.3481695756043335,1.0,28.116666399999996
2023-08-05 17:40:00,12.061111499999999,6.055556,1343.4911012,34.1000003,29.794444499999997,1474.0,1.0,9384.306069595528,2168.366311428841,6.366612834661718,1.0,28.044444300000002
2023-08-05 17:50:00,12.111111,6.0388892,1340.0334837999999,34.2944443,29.922221999999998,1494.0,1.0,9463.96990431835,2154.912810583456,6.334782141990247,1.0,28.255555100000002
2023-08-05 18:00:00,12.077777999999999,5.9944444,1338.0784789,34.2222222,29.894444399999998,1483.0,1.0,9467.50086907358,2175.5382654469713,6.384119727198416,1.0,28.227777800000002
2023-08-05 18:10:00,12.044444799999999,6.0666668,1393.1031494000001,34.316666600000005,29.9611108,1531.0,1.0,9682.395474907504,2213.310471416688,6.32686393029911,1.0,28.2499998
2023-08-05 18:20:00,12.088888999999998,6.0666668,1463.1319336000001,34.7000001,29.927777600000002,1707.0,1.0,10248.278224595506,2154.139686384583,6.003713487227438,1.0,28.633333299999997
2023-08-05 18:30:00,12.061111499999999,6.0388891000000005,1462.6549194,34.583333700000004,29.7888889,1677.0,1.0,10245.209576371304,2137.9962804073666,6.109238134347782,1.0,28.544444600000002
2023-08-05 18:40:00,12.0333336,6.033333600000001,1460.7540649,34.7222222,30.0111113,1650.0,1.0,10193.905877554953,2161.569494004723,6.178533839628477,1.0,28.688888600000002
2023-08-05 18:50:00,12.0,6.055556,1465.1166016,34.7166668,30.0611113,1637.0,1.0,10129.730390731766,2173.1191824280213,6.188027734956077,1.0,28.6611108
2023-08-05 19:00:00,11.9666664,6.0500003,1456.9718871999999,34.7944443,30.155555600000003,1624.0,1.0,10026.364697206383,2159.387752228108,6.173968876702067,1.0,28.744444000000005
2023-08-05 19:10:00,12.0333335,6.0722225000000005,1461.6810669000001,34.811111,30.144444500000002,1650.0,1.0,10134.376618456641,2171.19159387022,6.142705849703531,1.0,28.7388885
2023-08-05 19:20:00,12.1055557,6.0444446,1456.7032957,34.955555399999994,30.188888900000002,1688.0,1.0,10269.231585227646,2156.8922964750236,6.084291025686783,1.0,28.9111108
2023-08-05 19:30:00,11.9833332,6.027778,1456.411206,34.7388888,30.1000002,1613.0,1.0,10088.233761660114,2168.7574212283266,6.254362885499114,1.0,28.7111108
2023-08-05 19:40:00,11.9555553,6.0722225000000005,1460.6819092,34.6888891,30.083333599999996,1613.0,1.0,9995.27871401555,2167.1013947949855,6.196876440891686,1.0,28.616666599999995
2023-08-05 19:50:00,12.066666999999999,6.0611115,1458.4574341,34.7500001,30.055556000000003,1655.0,1.0,10187.256060802387,2168.997695694816,6.155525731073842,1.0,28.688888600000002
2023-08-05 20:00:00,12.055556,6.0388892,1444.8141967,34.788889,30.1,1642.0,1.0,10110.646950044316,2155.0267546183527,6.157850771816654,1.0,28.7499998
2023-08-05 20:10:00,11.9277777,6.027778,1441.2246583,34.6611112,30.077778000000002,1586.0,1.0,9889.907991762322,2152.860223199991,6.2361131472994575,1.0,28.6333332
2023-08-05 20:20:00,11.888889,6.0722225000000005,1446.0445799,34.588889,30.033333499999998,1587.0,1.0,9782.969846024946,2145.9057379878454,6.164456609099275,1.0,28.516666500000003
2023-08-05 20:30:00,11.944444,6.0611114,1444.0730835,34.5055556,29.9055555,1597.0,1.0,9881.549140869029,2145.505142182217,6.1876119857424445,1.0,28.4444442
2023-08-05 20:40:00,11.933333000000001,6.0555557,1449.2035035000001,34.5,29.9388885,1579.0,1.0,9907.180185488154,2165.171454618482,6.274663823295707,1.0,28.444444299999997
2023-08-05 20:50:00,11.988888800000002,6.044444700000001,1439.2627562,34.4611109,29.855555399999997,1596.0,1.0,9950.908292074168,2155.637500069237,6.235181307828117,1.0,28.416666199999998
2023-08-05 21:00:00,11.916666500000002,6.033333600000001,1424.4770142,34.294444399999996,29.772222199999998,1542.0,1.0,9747.60774033838,2146.50533979162,6.321704500399745,1.0,28.2611108
2023-08-05 21:10:00,11.905555500000002,6.0611115,1428.9192627,34.155555799999995,29.6833334,1528.0,1.0,9713.306395747266,2161.2073454372335,6.356899368380151,1.0,28.0944443
2023-08-05 21:20:00,11.955555200000001,6.0722224,1424.7195313,34.3055554,29.811111,1556.0,1.0,9749.208327178361,2162.655429885663,6.2655570677112395,1.0,28.233333
2023-08-05 21:30:00,11.9777776,6.0777778,1427.2665892999999,34.627777800000004,30.088889,1584.0,1.0,9793.596246847785,2155.2547443108,6.183164805091432,1.0,28.55
2023-08-05 21:40:00,12.061111299999999,6.0944445,1419.3490722000001,34.766666400000005,30.2000001,1600.0,1.0,9850.022656015397,2155.780748843653,6.15709570080979,1.0,28.6722219
2023-08-05 21:50:00,12.061111399999998,6.0444448,1416.2482788,34.7999999,30.2,1609.0,1.0,9910.790612794663,2153.173363865081,6.1597159188172705,1.0,28.755555100000002
2023-08-05 22:00:00,11.955555200000001,6.027778,1419.884143,34.5944446,30.0666668,1560.0,1.0,9789.532028671034,2155.1792126213923,6.275344217933214,1.0,28.5666666
