ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-05 22:10:00,11.994444300000001,6.0722225000000005,1411.9116331999999,34.4611108,30.0111112,1551.0,1.0,9725.516335019342,2178.8994037986963,6.270887612343034,1.0,28.388888299999998
2023-08-05 22:20:00,12.111111,6.038889,1403.9977052,34.544444500000004,29.9666667,1598.0,1.0,9915.705702736583,2162.571873627161,6.205479549193908,1.0,28.505555500000003
2023-08-05 22:30:00,12.0444444,6.0055556,1395.6316894,34.2444444,29.7388888,1534.0,1.0,9802.518428856336,2163.3601450361703,6.390628060823335,1.0,28.2388888
2023-08-05 22:40:00,12.0055556,6.0444448,1382.554895,34.1500002,29.716666499999995,1512.0,1.0,9585.43211674454,2152.2221610993483,6.339669006650682,1.0,28.105555399999997
2023-08-05 22:50:00,12.011111199999998,6.0444448,1379.5590332,34.1166667,29.7166667,1493.0,1.0,9573.92767516002,2162.757484199473,6.412575333164183,1.0,28.0722219
2023-08-05 23:00:00,11.9777776,6.0388892,1370.9825928,34.0111112,29.644444600000003,1481.0,1.0,9470.01541573732,2156.3997961283253,6.39448831550198,1.0,27.972222
2023-08-05 23:10:00,12.0055556,6.0388892,1365.0550414,33.9388888,29.5777779,1475.0,1.0,9472.640826796745,2158.31879713926,6.422172433337882,1.0,27.8999996
2023-08-05 23:20:00,11.9833332,5.9888888,1351.1921021,33.85,29.5111112,1465.0,1.0,9420.536798531777,2157.0379054349687,6.430495693182978,1.0,27.8611112
2023-08-05 23:30:00,11.988888800000002,6.0,1351.8699339999998,33.7277776,29.388889,1461.0,1.0,9416.52497007973,2155.4743645668686,6.445527601759375,1.0,27.727777600000003
2023-08-05 23:40:00,11.9833332,6.0,1351.9873046,33.672222399999995,29.3333332,1458.0,1.0,9408.70914306001,2153.3299664468987,6.45315616238265,1.0,27.6722224
2023-08-05 23:50:00,11.955555200000001,6.033333600000001,1336.5278688,33.7166666,29.4888889,1427.0,1.0,9206.247315639539,2162.408104992138,6.451591346076621,1.0,27.683332999999998
2023-08-06 00:00:00,11.964646181818182,6.075757818181819,1340.360984,33.873737272727276,29.661616090909092,1431.8181818181818,1.0,9180.64791696853,2166.213907743761,6.412032033350737,1.0,27.797979454545455
2023-08-06 00:10:00,12.0611112,6.0722225000000005,1342.7696167,34.1000002,29.811111,1469.0,1.0,9353.236428307158,2169.533873948706,6.367510590520363,1.0,28.0277777
2023-08-06 00:20:00,12.0666669,6.0444448,1328.1834594,34.3555554,30.077777700000002,1456.0,1.0,9303.379594988915,2162.921717449931,6.390243999057179,1.0,28.3111106
2023-08-06 00:30:00,12.011111199999998,6.055556,1324.2481812,34.3499999,30.1555557,1443.0,1.0,9172.92403613168,2176.160259629968,6.356881633608219,1.0,28.294443899999997
2023-08-06 00:40:00,12.111111,6.0611115,1329.7555786,34.411111,30.127778,1470.0,1.0,9357.078949931376,2173.3580596743877,6.36535982988529,1.0,28.349999500000003
2023-08-06 00:50:00,12.1444446,6.0500004,1321.3111207,34.3888889,30.083333599999996,1477.0,1.0,9365.876596546697,2165.2375115421173,6.341116085639198,1.0,28.338888500000003
2023-08-06 01:00:00,12.083333499999998,6.0388892,1303.555603,34.544444399999996,30.3333332,1448.0,1.0,9164.389500192308,2166.918658555712,6.328977845215671,1.0,28.505555200000003
2023-08-06 01:10:00,12.050000399999998,6.0500003,1298.736206,34.2777777,30.1055558,1428.0,1.0,9063.3363723138,2162.000674103495,6.3469588694361265,1.0,28.2277774
2023-08-06 01:20:00,12.0722224,6.0722225000000005,1301.9005615,34.2000001,30.027778,1432.0,1.0,9085.292953249596,2167.37516151792,6.344646049489046,1.0,28.1277776
2023-08-06 01:30:00,12.083333499999998,6.055556,1304.8988038,34.1611112,29.9499999,1435.0,1.0,9148.489442360195,2160.891619345035,6.375296010862014,1.0,28.105555199999998
2023-08-06 01:40:00,12.111111,6.0500004,1301.1152710000001,34.1000003,29.866666400000003,1440.0,1.0,9172.393146174989,2155.402623095522,6.3698374921926995,1.0,28.0499999
2023-08-06 01:50:00,12.066666999999999,6.0500004,1296.0464232,33.7444444,29.572222099999998,1404.0,1.0,9069.74973689654,2158.4166901265103,6.460089653145715,1.0,27.694443999999997
2023-08-06 02:00:00,12.0333336,6.0666668999999995,1298.9580932000001,33.5555557,29.4166665,1394.0,1.0,9014.565876594246,2162.2534105040554,6.466817847400582,1.0,27.4888888
2023-08-06 02:10:00,12.066666999999999,6.0500003,1297.0694581,33.6444444,29.477777600000003,1406.0,1.0,9076.780388877944,2163.188401853943,6.45579994209008,1.0,27.594444099999997
2023-08-06 02:20:00,12.0333336,6.0500004,1289.6611815,33.5833336,29.477777600000003,1385.0,1.0,8974.8667750465,2169.6229451721265,6.480213201464006,1.0,27.533333200000005
2023-08-06 02:30:00,12.0222224,6.033333600000001,1289.9718262000001,33.566667,29.4888888,1382.0,1.0,8985.413538198609,2185.901113898188,6.501849114569092,1.0,27.533333400000004
2023-08-06 02:40:00,12.0,6.0611115,1292.426587,33.577778,29.4888888,1388.0,1.0,8927.422569119171,2169.1086328330666,6.431933613227267,1.0,27.516666500000003
2023-08-06 02:50:00,11.916666600000001,6.0388892,1293.1973509,33.511111,29.4499999,1366.0,1.0,8841.002280432858,2160.9028063027,6.471990755167579,1.0,27.4722218
2023-08-06 03:00:00,11.883333400000001,6.055556,1292.4458741,33.3499998,29.3499998,1354.0,1.0,8760.478216614494,2174.047532907275,6.470262858475586,1.0,27.294443800000003
2023-08-06 03:10:00,11.8777775,6.066667000000001,1297.6776854,33.388888800000004,29.3888888,1363.0,1.0,8771.203143128912,2178.275289038312,6.435258685673702,1.0,27.3222218
2023-08-06 03:20:00,11.933333000000001,6.0388891000000005,1295.0696289,33.5,29.444444299999997,1375.0,1.0,8878.50111049585,2173.8329469314167,6.457376979622408,1.0,27.4611109
2023-08-06 03:30:00,11.933333000000001,6.0555559,1295.1594604,33.4888888,29.422221999999998,1369.0,1.0,8854.230150451182,2161.4320235415207,6.46770796152408,1.0,27.4333329
2023-08-06 03:40:00,11.861111,6.0444448,1300.7382081,33.4277777,29.4,1356.0,1.0,8799.758759930291,2167.9462943528315,6.489522590011937,1.0,27.3833329
2023-08-06 03:50:00,11.861111,6.0500002,1299.8395386,33.3944444,29.361111,1363.0,1.0,8785.426386975672,2163.4370268845487,6.446107920682335,1.0,27.344444199999998
2023-08-06 04:00:00,11.9666664,6.0555559,1301.0316894,33.605555800000005,29.483333299999998,1392.0,1.0,8944.589380737842,2156.0799504781307,6.425986985545068,1.0,27.5499999
2023-08-06 04:10:00,11.944444,6.066667000000001,1295.1812378999998,33.5944446,29.5166669,1374.0,1.0,8854.428886548036,2156.6762715139403,6.444455659371615,1.0,27.5277776
2023-08-06 04:20:00,11.922222000000001,6.0500002,1300.2420534,33.4,29.3222223,1373.0,1.0,8880.532520796176,2161.9886080392516,6.468129363187055,1.0,27.3499998
2023-08-06 04:30:00,11.944444100000002,6.0611115,1305.3992066,33.533333600000006,29.433332999999998,1387.0,1.0,8932.690701496105,2164.1222832706217,6.440494177809532,1.0,27.472222100000003
2023-08-06 04:40:00,12.0,6.0722225000000005,1308.4601805999998,33.4888888,29.3333332,1398.0,1.0,9021.353741270603,2155.8763953728057,6.453088635677091,1.0,27.416666299999996
2023-08-06 04:50:00,12.0166668,6.0388891000000005,1303.0073731,33.5222224,29.3388888,1398.0,1.0,9059.554481948833,2149.3867446617096,6.4804166653109805,1.0,27.483333300000005
2023-08-06 05:00:00,11.9,6.055556,1303.4230835,33.5555558,29.466666500000002,1378.0,1.0,8860.200820794107,2152.8795765313507,6.429797604356625,1.0,27.4999998
2023-08-06 05:10:00,11.944444100000002,6.055556,1309.4179687,33.4388885,29.311111099999998,1389.0,1.0,8968.634427854447,2157.502382341168,6.456982354574348,1.0,27.3833325
2023-08-06 05:20:00,11.9833332,6.055556,1312.4103882,33.388889,29.233333199999997,1393.0,1.0,9048.51550563614,2160.4137130949653,6.495811838235655,1.0,27.333333
2023-08-06 05:30:00,11.949999600000002,6.066667000000001,1312.1854126,33.3777777,29.2444444,1389.0,1.0,8979.145139628674,2156.7567960955007,6.46458384614881,1.0,27.3111107
2023-08-06 05:40:00,11.905555500000002,6.0500004,1307.726709,33.3555554,29.233333199999997,1381.0,1.0,8906.250598791055,2145.8097140770215,6.4493922986058365,1.0,27.305555
2023-08-06 05:50:00,11.9666664,6.0500004,1310.3447753,33.4499999,29.316666499999997,1397.0,1.0,9017.290867208307,2166.351129674137,6.454942063542276,1.0,27.3999995
2023-08-06 06:00:00,11.944444,6.0500003,1313.463208,33.6222224,29.483333199999997,1399.0,1.0,9004.74669507521,2161.2570010658187,6.436743261400373,1.0,27.572222099999998
2023-08-06 06:10:00,11.949999600000002,6.055556,1313.7140503,33.6111111,29.4666664,1398.0,1.0,9006.569334157433,2158.5512996668313,6.442515505409508,1.0,27.555555100000003
2023-08-06 06:20:00,12.044444799999999,6.0555559,1315.8883912,33.755555699999995,29.544444799999997,1427.0,1.0,9165.918927034836,2162.798480514027,6.423503036100632,1.0,27.6999998
2023-08-06 06:30:00,12.0166668,6.055556,1317.1541259,33.6555556,29.494444599999998,1414.0,1.0,9132.295810966003,2179.2792424555364,6.458573168433884,1.0,27.5999996
2023-08-06 06:40:00,11.9777776,6.0611115,1317.0782105,33.6222223,29.4555554,1406.0,1.0,9063.582822403743,2160.550521183365,6.446617948964973,1.0,27.5611108
2023-08-06 06:50:00,12.0222224,6.055556,1316.0482665,33.888888800000004,29.7000001,1429.0,1.0,9133.141598491737,2168.002961332086,6.39132666448316,1.0,27.8333328
2023-08-06 07:00:00,12.0222224,6.066667000000001,1315.6629394,33.9499999,29.7499999,1423.0,1.0,9113.440276702746,2156.979518191844,6.404486306618648,1.0,27.8833329
2023-08-06 07:10:00,12.066666999999999,6.044444700000001,1320.2135620000001,33.9777776,29.7277777,1444.0,1.0,9247.335617656086,2162.9483424430405,6.404111776668172,1.0,27.9333329
2023-08-06 07:20:00,12.1166667,6.0500002,1314.6163695999999,34.0500001,29.7999999,1444.0,1.0,9275.926756250146,2168.669165059891,6.424053325059084,1.0,27.9999999
2023-08-06 07:30:00,12.055556,6.0333334999999995,1305.9735352,34.0,29.805555500000004,1418.0,1.0,9147.588791571648,2165.7995844920447,6.451389303202812,1.0,27.966666500000002
2023-08-06 07:40:00,12.0055556,6.0611115,1313.6569825000001,34.1444445,29.9888888,1427.0,1.0,9082.601998977336,2174.4695414446996,6.365132834526721,1.0,28.083333
2023-08-06 07:50:00,12.111111,6.066667000000001,1319.3454345,34.2888888,30.0055556,1476.0,1.0,9275.316553924746,2158.146247592104,6.284130171437086,1.0,28.2222218
2023-08-06 08:00:00,12.1000002,6.0388892,1311.1074461,34.3666666,30.1055555,1460.0,1.0,9242.68814286181,2159.5587418473215,6.331032970289753,1.0,28.327777400000002
2023-08-06 08:10:00,12.0166668,6.033333600000001,1314.2238525,34.2055558,29.9777779,1439.0,1.0,9146.156134205998,2152.7208461476866,6.355955304265296,1.0,28.1722222
2023-08-06 08:20:00,12.061111499999999,6.0,1319.5218384,34.0888891,29.811111099999998,1462.0,1.0,9302.152353578213,2163.533355576161,6.362633168426276,1.0,28.0888891
2023-08-06 08:30:00,12.061111499999999,6.0,1311.8369751,34.2333334,29.994444299999998,1454.0,1.0,9248.03489290174,2170.7885553593674,6.360538460892751,1.0,28.2333334
2023-08-06 08:40:00,12.100000099999999,6.0111112,1317.3848143999999,34.488889,30.205555499999996,1480.0,1.0,9329.582111519894,2169.909721226498,6.303934708898732,1.0,28.477777800000002
2023-08-06 08:50:00,12.1166668,6.0444448,1317.3682617,34.6388889,30.3611109,1479.0,1.0,9304.018583694346,2167.2702129559416,6.290740895623328,1.0,28.594444100000004
2023-08-06 09:00:00,12.1,6.055556,1320.5952149,34.7388888,30.455555200000003,1481.0,1.0,9284.123841261136,2160.8684140170385,6.268931051233165,1.0,28.6833328
2023-08-06 09:10:00,12.1444446,6.055556,1322.6955567999998,34.6388891,30.3333332,1487.0,1.0,9367.211896939072,2167.5937437110856,6.299483270817914,1.0,28.583333100000004
2023-08-06 09:20:00,12.177778,6.055556,1326.8647214999999,34.6666667,30.3222222,1508.0,1.0,9448.231553574577,2168.332100776681,6.265420118724699,1.0,28.6111107
2023-08-06 09:30:00,12.1500001,6.0722225000000005,1326.8960084,34.7833334,30.4277778,1509.0,1.0,9379.956982703265,2149.6641972089647,6.216529663274974,1.0,28.7111109
2023-08-06 09:40:00,12.277778,6.0722225000000005,1333.1521848999998,35.144444699999994,30.705555399999998,1568.0,1.0,9622.261111172262,2167.478653078479,6.136613464149932,1.0,29.0722222
2023-08-06 09:50:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 10:00:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 10:10:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 10:20:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 10:30:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 10:40:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 10:50:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 11:00:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 11:10:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 11:20:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 11:30:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 11:40:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 11:50:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 12:00:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 12:10:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 12:20:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 12:30:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 12:40:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 12:50:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 13:00:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 13:10:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 13:20:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 13:30:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 13:40:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 13:50:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 14:00:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 14:10:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 14:20:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 14:30:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 14:40:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 14:50:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 15:00:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 15:10:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 15:20:00,12.277778,6.055556,1334.272949,35.166667,30.722222,1570.0,1.0,9656.164155666069,2171.697819882956,6.150423029086668,1.0,29.111111
2023-08-06 15:30:00,12.166667,6.0611115,1329.1213013000001,34.4333336,30.0999999,1503.0,1.0,9439.220470742554,2171.0280486618435,6.286367793527646,1.0,28.3722221
2023-08-06 15:40:00,12.050000399999998,6.055556,1323.4005736,33.8555555,29.6055558,1433.0,1.0,9226.8736027561,2156.599365121216,6.4388667275189535,1.0,27.799999500000002
2023-08-06 15:50:00,12.077777999999999,6.066667000000001,1320.8976561,33.7388888,29.477777600000003,1432.0,1.0,9235.062397239775,2152.397689023796,6.449123417933711,1.0,27.6722218
2023-08-06 16:00:00,12.1,6.0611113,1343.1206421000002,33.727778,29.433333299999997,1461.0,1.0,9432.22959094548,2180.971244099336,6.455597674494532,1.0,27.666666699999997
2023-08-06 16:10:00,11.9944446,6.0055555,1422.9173095,33.7500001,29.188888900000002,1558.0,1.0,9911.50004534759,2162.536073745736,6.362396634496643,1.0,27.744444599999998
2023-08-06 16:20:00,11.8444446,5.9777776000000005,1417.5714111000002,33.5444445,29.0722223,1495.0,1.0,9672.731446440066,2147.024204656347,6.47052024013866,1.0,27.5666669
2023-08-06 16:30:00,11.8166667,6.033333600000001,1426.7449341,33.455555600000004,29.0277779,1492.0,1.0,9597.235457745122,2153.386024718526,6.4328861344392605,1.0,27.422221999999998
2023-08-06 16:40:00,11.833333,5.9888888,1425.613977,33.2888889,28.799999800000002,1493.0,1.0,9690.75224343538,2142.1645619008996,6.4909676475397715,1.0,27.3000001
2023-08-06 16:50:00,11.7833335,6.0,1422.0296143,33.161111399999996,28.733333199999997,1472.0,1.0,9565.299990100244,2143.252180644947,6.498197407356081,1.0,27.1611114
2023-08-06 17:00:00,11.777778,6.0,1417.4891356,33.3555554,28.9499998,1473.0,1.0,9525.659354191806,2146.534303364514,6.466870284944093,1.0,27.355555400000004
2023-08-06 17:10:00,11.716666700000001,5.9777776000000005,1418.7887938,33.394444299999996,29.0555558,1452.0,1.0,9470.154589530637,2164.372135385688,6.522284515156651,1.0,27.416666699999997
2023-08-06 17:20:00,11.7277778,6.0111112,1425.2591431,33.5388887,29.183333400000002,1477.0,1.0,9476.518518347726,2162.3147018111563,6.416706844711359,1.0,27.527777500000003
2023-08-06 17:30:00,11.8166666,6.0,1427.2309693,33.8555554,29.405555399999997,1512.0,1.0,9655.775686877025,2157.7257882888593,6.386087660791095,1.0,27.855555400000004
2023-08-06 17:40:00,11.7944445,5.9888888,1424.7874146,33.8722221,29.427777600000002,1502.0,1.0,9620.743788658816,2151.772885158857,6.405466591968808,1.0,27.883333299999997
2023-08-06 17:50:00,11.777778,6.0,1427.8771118,33.8388889,29.4166665,1496.0,1.0,9595.467524269077,2156.522746437172,6.414157300924802,1.0,27.8388889
2023-08-06 18:00:00,11.7833335,6.0,1425.1082152,33.888889,29.4666664,1502.0,1.0,9586.09837583823,2155.832657882025,6.382216081286782,1.0,27.888889
2023-08-06 18:10:00,11.7722224,5.9888888,1426.3522826,33.8444444,29.4222221,1491.0,1.0,9594.446269353331,2155.335655685602,6.434954524107489,1.0,27.855555600000002
2023-08-06 18:20:00,11.7666667,6.0166668,1430.4473389,33.7555555,29.3499998,1491.0,1.0,9566.499465236282,2158.0297810456505,6.416715827386845,1.0,27.7388887
2023-08-06 18:30:00,11.8499998,6.0,1425.997168,34.016666900000004,29.5333336,1525.0,1.0,9702.605771380466,2153.223650441685,6.362424693426241,1.0,28.0166669
2023-08-06 18:40:00,11.7722224,5.9944444,1427.1472898,34.0222222,29.6111114,1502.0,1.0,9590.490830860894,2162.208028620283,6.385235596257941,1.0,28.027777800000003
2023-08-06 18:50:00,11.7722224,6.0,1423.2827149,34.0611115,29.6611114,1498.0,1.0,9555.390967560554,2159.931223292936,6.378812661894246,1.0,28.061111500000003
2023-08-06 19:00:00,11.7222223,6.0055556,1424.5439576,34.055556,29.7,1488.0,1.0,9471.647034662392,2163.4571533916437,6.3653943942168825,1.0,28.050000400000005
2023-08-06 19:10:00,11.7666669,6.0055556,1427.2434691,34.1000002,29.705555499999996,1504.0,1.0,9563.53482464391,2165.406818191743,6.3588619616799305,1.0,28.094444600000003
2023-08-06 19:20:00,11.7222224,5.9777776000000005,1419.646399,34.2388889,29.872222,1487.0,1.0,9485.160774348991,2160.364270497124,6.379222393736166,1.0,28.2611113
2023-08-06 19:30:00,11.6500002,6.0,1417.8761350999998,34.0611112,29.794444399999996,1454.0,1.0,9317.53990589287,2170.762686417879,6.408259568614289,1.0,28.0611112
2023-08-06 19:40:00,11.677778,6.0,1416.996399,33.8666665,29.5444446,1461.0,1.0,9357.531249841148,2152.0568903360645,6.404917507260151,1.0,27.8666665
2023-08-06 19:50:00,11.7166665,6.0,1422.4184693,33.877777800000004,29.522222399999997,1473.0,1.0,9457.717948355861,2157.789688498027,6.420809177184483,1.0,27.8777778
2023-08-06 20:00:00,11.6611112,5.9888888,1410.375818,33.9499996,29.6722222,1447.0,1.0,9304.764266291759,2161.12017131646,6.430710412221653,1.0,27.961110799999993
2023-08-06 20:10:00,11.611111,6.0055556,1401.2121459,33.9777776,29.7611111,1430.0,1.0,9135.551200665857,2154.4121600812955,6.388734496127668,1.0,27.972222
2023-08-06 20:20:00,11.6333334,5.9944444,1407.7593506,34.1222224,29.894444299999996,1450.0,1.0,9232.77453133946,2172.5162303452785,6.367509997079128,1.0,28.127778
2023-08-06 20:30:00,11.6555558,6.0111112,1409.0379273,34.2722224,30.0,1458.0,1.0,9250.405807668732,2155.05613707991,6.34458798099519,1.0,28.2611112
2023-08-06 20:40:00,11.6833335,6.0055556,1414.566626,34.2666666,29.983333199999997,1472.0,1.0,9341.634362819312,2170.578904664004,6.346282877381242,1.0,28.261111
2023-08-06 20:50:00,11.7055556,6.0055556,1408.6644409,34.3555556,30.0388892,1478.0,1.0,9338.925556630065,2154.486685100492,6.318713729786591,1.0,28.35
2023-08-06 21:00:00,11.6944445,6.0166668,1410.6278686,34.2277776,29.9111111,1479.0,1.0,9315.310967514039,2149.995463023784,6.298668802222864,1.0,28.2111108
2023-08-06 21:10:00,11.7666668,6.0,1408.6645874,34.2333334,29.866666599999995,1494.0,1.0,9448.00998409466,2154.5212028777723,6.324028761033018,1.0,28.2333334
2023-08-06 21:20:00,11.722222200000001,6.0,1414.1748169999998,34.0777781,29.7388887,1474.0,1.0,9412.046822376182,2157.133929284733,6.38543177819631,1.0,28.0777781
2023-08-06 21:30:00,11.738888900000001,6.0,1413.9781005,34.0055556,29.6500001,1483.0,1.0,9438.105234493289,2155.838190045014,6.364205348621406,1.0,28.0055556
2023-08-06 21:40:00,11.8333331,6.0055556,1409.4674439,34.0111112,29.6000001,1502.0,1.0,9553.669098449825,2154.939026496345,6.360734525917662,1.0,28.0055556
2023-08-06 21:50:00,11.7833332,5.9833332,1409.2055662999999,33.9777779,29.555555700000003,1486.0,1.0,9506.434104097174,2137.204830454749,6.397891323301155,1.0,27.994444700000003
2023-08-06 22:00:00,11.666667,5.9944444,1410.2240846,33.666666799999994,29.361111,1442.0,1.0,9303.721302639486,2145.862786482657,6.451950343351615,1.0,27.6722224
2023-08-06 22:10:00,11.6833335,6.0222223999999995,1416.6361817000002,33.65,29.3277778,1460.0,1.0,9327.652850822242,2145.938744045264,6.389370209938723,1.0,27.6277776
2023-08-06 22:20:00,11.777777799999999,6.0111112,1423.6677124,33.9277777,29.522222199999998,1503.0,1.0,9548.704039440392,2156.8580400728533,6.353303720540054,1.0,27.9166665
2023-08-06 22:30:00,11.8166665,5.9833332,1421.2828125,34.3,29.8611109,1524.0,1.0,9642.99080475774,2162.9856055385267,6.327652512854225,1.0,28.3166668
2023-08-06 22:40:00,11.7555556,6.0055556,1417.5385621,34.388889,30.0055556,1503.0,1.0,9480.228892283387,2154.345923747054,6.308247872602713,1.0,28.383333399999998
2023-08-06 22:50:00,11.688889,5.9944444,1414.7878052,34.2999999,29.9666664,1480.0,1.0,9370.300971171242,2152.873599345211,6.331362543929827,1.0,28.305555500000004
2023-08-06 23:00:00,11.7388891,6.0166668,1420.3110229,34.233333200000004,29.8777776,1497.0,1.0,9452.934129164618,2161.477308863259,6.314559654341023,1.0,28.2166664
2023-08-06 23:10:00,11.7944445,5.9888888,1420.2608154,34.461111,30.055555500000004,1522.0,1.0,9590.04190563168,2168.6528730835194,6.301211308099406,1.0,28.472222199999997
2023-08-06 23:20:00,11.7666667,5.9888888,1422.8364746,34.2833334,29.8888888,1500.0,1.0,9561.594255082611,2164.2195644852136,6.37456648523185,1.0,28.2944446
2023-08-06 23:30:00,11.8499998,6.0055556,1418.4549316,34.2277776,29.783333500000005,1526.0,1.0,9642.140256659563,2160.4735525416004,6.318547244780628,1.0,28.222222
2023-08-06 23:40:00,11.861111,5.9944444,1422.2479736,34.277778,29.844444199999998,1528.0,1.0,9704.776763460444,2178.463640623691,6.351317596949398,1.0,28.2833336
2023-08-06 23:50:00,11.7833335,6.0,1422.2693482999998,34.227777700000004,29.811111,1508.0,1.0,9566.924236782732,2156.031938855489,6.344245360048212,1.0,28.2277777
2023-08-07 00:00:00,11.777778,6.0,1417.9141513636364,34.20202018181818,29.81313118181818,1502.7272727272727,1.0,9528.515499810761,2161.0030928338597,6.3408848355137115,1.0,28.20202018181818
2023-08-07 00:10:00,11.8166666,6.0166668,1416.5849244,34.2555556,29.833333,1518.0,1.0,9556.081525475904,2153.053628807687,6.295347411166027,1.0,28.2388888
2023-08-07 00:20:00,11.8,6.0,1418.7787842,34.277778,29.861111,1508.0,1.0,9570.985096146676,2156.7455578023437,6.346822987046865,1.0,28.277778
2023-08-07 00:30:00,11.8,6.0055556,1420.1824708,34.272222299999996,29.883333399999998,1506.0,1.0,9571.265106892113,2170.053395881457,6.35562950514703,1.0,28.266666700000002
2023-08-07 00:40:00,11.766666599999999,5.9888888,1414.4404298,34.2222224,29.8388886,1491.0,1.0,9505.019407929958,2156.9112348181666,6.375308624744095,1.0,28.233333599999998
2023-08-07 00:50:00,11.788889000000001,6.0111112,1418.7300538,34.244444599999994,29.8888888,1501.0,1.0,9534.015946967138,2178.3134081891667,6.351795769240839,1.0,28.2333334
2023-08-07 01:00:00,11.8333332,5.9833332,1413.097876,34.25,29.8166666,1515.0,1.0,9614.96309834746,2158.492999170724,6.346630350574046,1.0,28.266666800000003
2023-08-07 01:10:00,11.777778,6.0055556,1415.7385743,34.3166667,29.9222222,1507.0,1.0,9504.781326066088,2154.524614078686,6.307066090390947,1.0,28.311111099999998
2023-08-07 01:20:00,11.777778,6.0055556,1417.954602,34.655555500000006,30.2444444,1535.0,1.0,9519.599851122712,2154.7966422499812,6.201756612122478,1.0,28.6499999
2023-08-07 01:30:00,11.8333331,6.0,1415.1035524000001,34.5666669,30.1111112,1537.0,1.0,9601.045889828241,2149.311747693286,6.246783571236909,1.0,28.5666669
2023-08-07 01:40:00,11.8388887,5.9944444,1410.3619995,34.2777777,29.8444443,1508.0,1.0,9587.00352880929,2151.761648696395,6.3575465202912245,1.0,28.2833333
2023-08-07 01:50:00,11.7888891,5.9944444,1412.1456299,34.127777800000004,29.7388888,1487.0,1.0,9517.148589680548,2155.750988884755,6.40023306585078,1.0,28.133333399999998
2023-08-07 02:00:00,11.75,6.0055556,1413.8224487,34.011111,29.644444399999998,1476.0,1.0,9446.201772244134,2150.6113419319745,6.399994434516276,1.0,28.0055554
2023-08-07 02:10:00,11.8277778,6.0055556,1414.4634277999999,34.0,29.5833335,1509.0,1.0,9578.34350384214,2158.3579013162353,6.347533693336517,1.0,27.9944444
2023-08-07 02:20:00,11.861111,5.9777776000000005,1410.1083131999999,34.055556,29.6111111,1510.0,1.0,9649.194276945816,2158.769246402682,6.390426792863967,1.0,28.0777784
2023-08-07 02:30:00,11.75,5.9777776000000005,1405.4137086,34.0611112,29.672222299999998,1481.0,1.0,9435.649712277364,2138.5670577485357,6.371546666474981,1.0,28.083333600000003
2023-08-07 02:40:00,11.7111111,6.0,1404.2755247999999,33.8944445,29.5944445,1459.0,1.0,9328.054812903616,2156.8872732783066,6.393507797871697,1.0,27.8944445
2023-08-07 02:50:00,11.761111199999998,6.0,1413.7670899,33.894444299999996,29.566667000000002,1473.0,1.0,9473.278907381693,2174.71006249694,6.431287167825559,1.0,27.894444299999996
2023-08-07 03:00:00,11.777778,6.0,1411.0646972,33.922222,29.566667000000002,1478.0,1.0,9482.48652823961,2163.639604963267,6.415880558430577,1.0,27.922221999999998
2023-08-07 03:10:00,11.7666668,5.9944444,1410.7486938,33.9111111,29.555555700000003,1475.0,1.0,9471.278062978765,2160.857417651246,6.421262213590905,1.0,27.9166667
2023-08-07 03:20:00,11.7666668,6.0055556,1407.4026979,34.0388892,29.6944444,1478.0,1.0,9430.573250970843,2158.9070869961256,6.380690091266578,1.0,28.033333600000002
2023-08-07 03:30:00,11.7277779,5.9944444,1411.2749145,34.055555600000005,29.705555399999998,1467.0,1.0,9410.925765402091,2150.051060119232,6.415173789553708,1.0,28.0611112
2023-08-07 03:40:00,11.7166666,6.0,1411.9689941000001,33.9833332,29.6666667,1466.0,1.0,9388.17740003788,2161.886581282425,6.404019718225075,1.0,27.983333199999997
2023-08-07 03:50:00,11.733333400000001,6.0,1412.8023193,34.0666669,29.755555500000003,1474.0,1.0,9421.128224663702,2173.01600603565,6.391485423578342,1.0,28.0666669
2023-08-07 04:00:00,11.777778,6.0,1411.8812257,34.066667,29.694444499999996,1483.0,1.0,9487.973676005788,2157.4537283675913,6.397880856094263,1.0,28.066667000000002
2023-08-07 04:10:00,11.75,6.0,1414.6926879,34.2055555,29.8388888,1496.0,1.0,9461.11496099898,2157.4327308385045,6.324547251258001,1.0,28.205555500000003
2023-08-07 04:20:00,11.7,6.0,1419.8427245,34.2555556,29.9055555,1484.0,1.0,9413.049697889499,2153.864305294974,6.34310207221462,1.0,28.2555556
2023-08-07 04:30:00,11.7166666,6.0,1420.1868286000001,34.2555556,29.9444444,1483.0,1.0,9442.840295633101,2179.0718160566985,6.3674559296027535,1.0,28.2555556
2023-08-07 04:40:00,11.8333332,6.0222223999999995,1419.2912963,34.233333200000004,29.8,1525.0,1.0,9592.921994049559,2156.164056601603,6.290276673189014,1.0,28.2111108
2023-08-07 04:50:00,11.7999999,5.972222,1414.0923096000001,34.094444700000004,29.633333299999997,1505.0,1.0,9585.07219406813,2137.415570038593,6.369516418255106,1.0,28.1222227
2023-08-07 05:00:00,11.7,6.0,1411.2094603,33.872222,29.5388891,1457.0,1.0,9355.786246543219,2145.4478662192514,6.421312531040654,1.0,27.872222
2023-08-07 05:10:00,11.7444444,6.0111112,1416.6116699,33.7833335,29.444443999999997,1472.0,1.0,9446.49025182663,2163.548368414803,6.417654616343583,1.0,27.7722223
2023-08-07 05:20:00,11.7833335,5.9944444,1414.552356,33.8555554,29.483333199999997,1482.0,1.0,9524.262049899035,2164.366047122992,6.426686506650759,1.0,27.861111
2023-08-07 05:30:00,11.7277776,6.0,1411.2351074,33.872222199999996,29.5388892,1463.0,1.0,9401.541700758127,2155.6333307659415,6.426357202688129,1.0,27.8722222
2023-08-07 05:40:00,11.711110999999999,6.0,1414.6952027,33.8555554,29.522222399999997,1459.0,1.0,9397.187131475093,2153.975700972919,6.440882916570677,1.0,27.855555400000004
2023-08-07 05:50:00,11.722222200000001,6.0,1413.5435669,33.8555555,29.527778,1465.0,1.0,9407.816922652142,2160.133446221359,6.42172974167232,1.0,27.8555555
2023-08-07 06:00:00,11.7555556,6.0111112,1420.7276612,33.805555500000004,29.4499996,1478.0,1.0,9492.31727401056,2165.63530061775,6.422645575322245,1.0,27.7944443
2023-08-07 06:10:00,11.7555556,6.0111112,1416.2113769,33.8499998,29.472222,1484.0,1.0,9462.137862795538,2149.8879061621433,6.376184890450752,1.0,27.8388886
2023-08-07 06:20:00,11.738888800000002,6.0,1411.5414061,33.8555554,29.5055556,1473.0,1.0,9421.74707668903,2153.4240123835434,6.396507312298793,1.0,27.855555400000004
2023-08-07 06:30:00,11.7277776,6.0,1411.8212036999998,33.8666666,29.5111112,1472.0,1.0,9405.440869454736,2147.2622260193193,6.389667842205015,1.0,27.866666600000002
2023-08-07 06:40:00,11.7277777,6.0166668,1415.3593261,33.8944444,29.5555558,1473.0,1.0,9401.606247086673,2154.891990452198,6.382647507011375,1.0,27.8777776
2023-08-07 06:50:00,11.75,5.9944444,1417.5395629999998,34.0500004,29.683333499999996,1483.0,1.0,9489.262683554776,2160.426108421706,6.398751241296589,1.0,28.055556000000003
2023-08-07 07:00:00,11.7555556,6.0111112,1413.721045,34.1388891,29.7777777,1489.0,1.0,9445.496571090383,2155.786577375341,6.343620697896823,1.0,28.1277779
2023-08-07 07:10:00,11.7944445,6.0222223999999995,1416.208142,34.1944446,29.8,1504.0,1.0,9507.836742612755,2154.5351147428287,6.322067911186467,1.0,28.1722222
2023-08-07 07:20:00,11.7166668,5.972222,1404.9903077000001,34.2666666,29.8999999,1475.0,1.0,9387.152070545604,2138.7702128253973,6.364697737342813,1.0,28.294444600000002
2023-08-07 07:30:00,11.688889,6.0,1411.2578614,34.1888889,29.8944445,1466.0,1.0,9337.878661676194,2163.145525901466,6.369722882511133,1.0,28.188888900000002
2023-08-07 07:40:00,11.7555556,6.027778,1417.0447265999999,34.3833333,30.055555700000003,1499.0,1.0,9440.28212746834,2173.307376720906,6.2985319734503316,1.0,28.355555300000002
2023-08-07 07:50:00,11.8,5.9944444,1418.7418091,34.7,30.3166666,1531.0,1.0,9579.838513372513,2179.3691977884646,6.257409983448989,1.0,28.705555600000004
2023-08-07 08:00:00,11.7666668,6.0,1414.6801635,34.5833335,30.177778,1519.0,1.0,9488.450521887667,2148.2746854648403,6.246684656098864,1.0,28.583333500000002
2023-08-07 08:10:00,11.6944445,5.9944444,1413.4137329,34.5777781,30.2388889,1493.0,1.0,9370.439366815097,2152.702846643301,6.276355040233857,1.0,28.583333700000004
2023-08-07 08:20:00,11.688889,6.0055556,1412.7040771,34.5055555,30.183333499999996,1488.0,1.0,9338.343283805745,2153.632500033465,6.275749903339087,1.0,28.4999999
2023-08-07 08:30:00,11.7944444,6.0166668,1414.2273314,34.6777778,30.327777700000002,1524.0,1.0,9503.782142607504,2179.7796045706646,6.23626563487562,1.0,28.661111
2023-08-07 08:40:00,11.8166665,6.0,1415.0715943,35.1388889,30.716666800000002,1555.0,1.0,9573.388900874128,2163.8460683552607,6.1568307207397766,1.0,29.1388889
2023-08-07 08:50:00,11.8055555,5.9888888,1413.6325072,35.0222224,30.5722225,1541.0,1.0,9563.64675090851,2145.542858938549,6.206209111439267,1.0,29.033333600000002
2023-08-07 09:00:00,11.8333332,6.033333600000001,1428.1484252,35.0611112,30.594444499999998,1567.0,1.0,9634.231760173821,2156.136411106495,6.149151166586948,1.0,29.0277776
2023-08-07 09:10:00,11.9444443,6.0277778,1427.5532471000001,35.2722221,30.6500001,1638.0,1.0,9823.72954812438,2132.0832488043134,5.997717986058918,1.0,29.244444300000005
2023-08-07 09:20:00,11.911111000000002,5.9611108,1426.4426147,34.961111,30.3499999,1594.0,1.0,9871.59337675272,2137.8752501642693,6.193415461351674,1.0,29.0000002
2023-08-07 09:30:00,11.8777778,6.0055556,1429.4613281,34.7833335,30.2611112,1571.0,1.0,9763.125715435093,2154.9715970987054,6.214904529674845,1.0,28.7777779
2023-08-07 09:40:00,11.916666500000002,6.0,1430.8418213,34.8555554,30.3,1595.0,1.0,9846.517386502226,2159.5499374315077,6.173386398418793,1.0,28.855555400000004
2023-08-07 09:50:00,11.9,6.0111112,1433.152063,34.822222,30.255555700000002,1591.0,1.0,9816.138516720293,2147.7123730953303,6.170069501400774,1.0,28.8111108
2023-08-07 10:00:00,11.933333000000001,5.9888888,1431.477478,34.8111112,30.205555600000004,1613.0,1.0,9897.125219585298,2148.8017030467486,6.135975486528774,1.0,28.822222399999998
2023-08-07 10:10:00,11.905555500000002,6.0,1431.2134764999998,34.9611111,30.3777775,1601.0,1.0,9830.525851405928,2144.5199562634316,6.1402573793361,1.0,28.9611111
2023-08-07 10:20:00,11.927777500000001,6.0111112,1436.4102295,35.1277779,30.533333399999997,1628.0,1.0,9884.823417079755,2154.4757924767546,6.072033103530076,1.0,29.116666700000003
2023-08-07 10:30:00,11.944444,6.0111112,1430.5975586999998,35.194444499999996,30.5722223,1633.0,1.0,9872.52556517614,2140.19608701155,6.045902142616752,1.0,29.183333299999997
2023-08-07 10:40:00,12.0166668,6.027778,1439.1154298,35.3277777,30.622222299999997,1672.0,1.0,10024.31528650756,2137.265095279153,5.9955124423159365,1.0,29.2999997
2023-08-07 10:50:00,12.050000399999998,6.0222223999999995,1434.1254761,35.216666700000005,30.4833334,1687.0,1.0,10054.355477967129,2132.7333196385616,5.960033333360093,1.0,29.194444299999997
2023-08-07 11:00:00,12.0333336,6.0,1435.2423462000002,35.3611109,30.6388888,1679.0,1.0,10071.574798021553,2139.5481938161943,5.998699666460594,1.0,29.3611109
2023-08-07 11:10:00,11.938888500000001,5.9777776000000005,1434.1616821,35.216666700000005,30.555555700000003,1634.0,1.0,9943.540757802566,2135.674418266689,6.0855179103832295,1.0,29.2388891
2023-08-07 11:20:00,11.927777500000001,6.0,1432.2144165,34.9499997,30.3333332,1616.0,1.0,9874.433429154768,2140.0376026543845,6.11057748988986,1.0,28.9499997
2023-08-07 11:30:00,11.9666664,6.0222223999999995,1440.9890625,35.127777800000004,30.483333199999997,1649.0,1.0,9962.91399822899,2149.6601138712795,6.042461510218397,1.0,29.105555400000004
2023-08-07 11:40:00,12.083333499999998,6.0444448,1441.9164673,35.2222223,30.4499998,1708.0,1.0,10127.560376482234,2132.4407098360507,5.929764313502979,1.0,29.1777775
2023-08-07 11:50:00,11.9777776,5.966666399999999,1434.5984862,35.2833334,30.555555700000003,1674.0,1.0,10029.93966484809,2128.5051940337344,5.992167341697006,1.0,29.316667000000002
2023-08-07 12:00:00,11.9,5.9777777,1433.0057984,35.0722225,30.5,1605.0,1.0,9870.630681090744,2158.342638009316,6.150186023333918,1.0,29.0944448
2023-08-07 12:10:00,11.9611108,6.0222223999999995,1433.1808107000002,35.1666667,30.5388891,1641.0,1.0,9899.74557197081,2144.1734579307035,6.032909114541154,1.0,29.144444299999996
2023-08-07 12:20:00,11.9777776,5.9944444,1434.7842773,35.2722222,30.605555600000002,1659.0,1.0,9984.958790542685,2145.3356188324815,6.018670861790821,1.0,29.277777800000003
2023-08-07 12:30:00,12.0500002,6.0555559,1441.4686645,35.5444445,30.8444443,1696.0,1.0,10050.157944286288,2148.8289313897667,5.926542399883486,1.0,29.488888600000003
2023-08-07 12:40:00,12.050000399999998,6.0222223999999995,1438.829248,35.6888889,30.9500001,1716.0,1.0,10087.487262142791,2141.6593173403917,5.878640623559706,1.0,29.6666665
2023-08-07 12:50:00,12.027778,6.0111112,1440.25697,35.5444445,30.8,1699.0,1.0,10078.723345180804,2134.4013320235517,5.932370393533563,1.0,29.5333333
2023-08-07 13:00:00,12.055556,6.0111112,1436.7957029000002,35.3444444,30.583333399999997,1705.0,1.0,10100.999327200192,2132.015251883019,5.924434585882899,1.0,29.3333332
2023-08-07 13:10:00,12.011111199999998,5.9888888,1434.9872802,35.4055554,30.694444499999996,1680.0,1.0,10051.174127020906,2141.0626379671403,5.982917944370817,1.0,29.416666599999996
2023-08-07 13:20:00,12.094444499999998,6.0666668999999995,1433.6724488,35.6277777,30.8888888,1716.0,1.0,10051.259184176499,2135.080024261094,5.857789662484744,1.0,29.5611108
2023-08-07 13:30:00,12.1055555,6.0388892,1435.7340575,35.611111199999996,30.8388888,1723.0,1.0,10130.75033330237,2135.6225661540725,5.879740221282488,1.0,29.572222
2023-08-07 13:40:00,12.055556,6.027778,1431.7417725,35.8666665,31.1222224,1726.0,1.0,10037.73896561627,2131.886048632264,5.815672549880484,1.0,29.838888500000003
2023-08-07 13:50:00,12.077777999999999,6.077778,1432.6348023,36.0666668,31.3388888,1731.0,1.0,9997.725404501434,2132.969717942002,5.775761681147361,1.0,29.9888888
2023-08-07 14:00:00,12.072222499999999,6.088889,1435.9700563000001,36.1611113,31.422221999999998,1728.0,1.0,9993.130957589678,2126.6261138611517,5.783134633188284,1.0,30.0722223
2023-08-07 14:10:00,12.1555555,6.138889000000001,1430.9613525999998,36.0666667,31.2888887,1729.0,1.0,10013.764605229942,2113.2073744505387,5.791655216207785,1.0,29.9277777
2023-08-07 14:20:00,12.1333334,6.077778,1428.6122801000001,36.08333330000001,31.316666500000004,1734.0,1.0,10061.910309254368,2127.7537355737745,5.8028122377826765,1.0,30.005555300000005
2023-08-07 14:30:00,12.111111,6.0833335,1435.6244384,36.1111113,31.355555499999998,1736.0,1.0,10064.976315308484,2133.6326779660562,5.797982790530844,1.0,30.027777800000003
2023-08-07 14:40:00,12.111111,6.111111,1432.8091674,36.2722221,31.5222221,1736.0,1.0,9998.942221506808,2124.164844543032,5.759814624011514,1.0,30.1611111
2023-08-07 14:50:00,12.1222222,6.1166668,1434.5094484,35.9833333,31.255555700000002,1732.0,1.0,10020.003337820837,2137.1927825876587,5.7852428125013375,1.0,29.866666499999997
2023-08-07 15:00:00,12.0722221,5.7222223,1309.6794067,35.7111112,31.0666669,1632.0,1.0,9667.65524900362,2092.5041898523205,5.934441565213036,1.0,29.9888889
2023-08-07 15:10:00,11.816666600000001,5.7222223,1296.565979,35.2388888,30.9222221,1476.0,1.0,9190.58992544124,2124.617808045092,6.227583926609886,1.0,29.516666500000003
2023-08-07 15:20:00,11.5611112,5.7777778,1290.8346192000001,35.3277778,31.2666666,1425.0,1.0,8682.93880639339,2140.093557510551,6.094454563095541,1.0,29.55
2023-08-07 15:30:00,11.4666664,5.6166666,1292.6726928,35.633333500000006,31.5055556,1476.0,1.0,8795.032377394955,2139.392979834391,5.960525387956725,1.0,30.0166669
2023-08-07 15:40:00,11.3611109,5.4888888,1284.8692747999999,35.5722224,31.455555300000004,1454.0,1.0,8775.539956715616,2136.548567628389,6.035803199800093,1.0,30.083333599999996
2023-08-07 15:50:00,11.333333,5.3166667,1289.7507447,35.6388889,31.4277777,1521.0,1.0,9025.663921888387,2153.4403709475737,5.93390727709324,1.0,30.3222222
2023-08-07 16:00:00,11.211111200000001,5.255555599999999,1282.9424927,35.7,31.5166666,1486.0,1.0,8887.051946648917,2131.970378176665,5.980653550783273,1.0,30.444444400000002
2023-08-07 16:10:00,11.0833336,5.1833335,1286.0991454,35.555555600000005,31.45,1474.0,1.0,8825.662832614935,2157.332228992855,5.987900164049925,1.0,30.3722221
2023-08-07 16:20:00,11.027778,5.1055554999999995,1286.2109742,35.4277775,31.2777779,1475.0,1.0,8859.553705773707,2141.1647190458707,6.00657488604401,1.0,30.322222
2023-08-07 16:30:00,10.9833332,5.0222221,1282.0912475999999,35.2666667,31.1111111,1478.0,1.0,8889.289924567527,2145.029476391809,6.01471098361071,1.0,30.244444599999998
2023-08-07 16:40:00,10.988888900000001,4.9833332,1280.2173705,34.6777777,30.472222,1454.0,1.0,8942.353208753966,2125.464705476571,6.150560954290346,1.0,29.694444499999996
2023-08-07 16:50:00,10.8444445,5.0111112,1276.9873781000001,34.511111,30.511111,1409.0,1.0,8663.970016612815,2165.3173201592735,6.149163511479014,1.0,29.4999998
2023-08-07 17:00:00,10.6666669,4.9888888,1276.0709962,34.7277778,30.788889,1385.0,1.0,8426.96300282887,2141.8074824236764,6.084523796723698,1.0,29.738889
2023-08-07 17:10:00,10.6611114,5.0166668,1277.4744386,34.888889,30.9388885,1393.0,1.0,8386.691413095894,2128.710023784721,6.020847937309133,1.0,29.8722222
2023-08-07 17:20:00,10.677778,5.0055556,1277.9635862999999,34.7499999,30.766666499999996,1388.0,1.0,8431.09096880668,2119.451371313127,6.074343798119079,1.0,29.744444300000005
2023-08-07 17:30:00,10.6444446,4.9833332,1275.3194701,34.866666599999995,30.9222224,1386.0,1.0,8397.310295514184,2132.5782358988463,6.058579889072776,1.0,29.883333399999998
2023-08-07 17:40:00,10.527778,5.0,1270.9937988,34.9833332,31.111111,1366.0,1.0,8171.722598127625,2117.773741405705,5.982335774470712,1.0,29.983333199999997
2023-08-07 17:50:00,10.538889000000001,5.0,1276.9388672999999,34.9055555,31.0277779,1372.0,1.0,8226.27375587252,2128.1693556179303,5.996163499261469,1.0,29.9055555
2023-08-07 18:00:00,10.688889,5.0055556,1273.6118898,34.85,30.8666665,1397.0,1.0,8418.901240296318,2118.868589541351,6.026566027599539,1.0,29.844444399999997
2023-08-07 18:10:00,10.65,4.9777776000000005,1264.3423339,34.7277778,30.794444199999997,1375.0,1.0,8341.387490715759,2123.951043396273,6.06672561429704,1.0,29.7500002
2023-08-07 18:20:00,10.588888999999998,5.0,1271.2269898999998,34.5666667,30.65,1364.0,1.0,8263.509794056601,2113.4617541107827,6.058402589092311,1.0,29.566666700000003
2023-08-07 18:30:00,10.588888999999998,5.1722222,1258.3611816,34.2777778,30.4888888,1297.0,1.0,7929.107206356732,2093.2704795405884,6.113959417166145,1.0,29.105555600000002
2023-08-07 18:40:00,10.6555556,5.4055554,1256.4460815,34.0055556,30.3777776,1271.0,1.0,7672.162255120549,2119.5338061641496,6.036919760977461,1.0,28.6000002
2023-08-07 18:50:00,10.7888889,5.3888888999999995,1244.8045654,34.1611112,30.4499999,1299.0,1.0,7818.138670423255,2112.3253314634485,6.018782680750183,1.0,28.7722223
2023-08-07 19:00:00,10.788889000000001,5.3777778,1232.6820311,34.0666666,30.366666600000002,1275.0,1.0,7758.0936788749295,2099.1349400164418,6.085045655386311,1.0,28.6888888
2023-08-07 19:10:00,10.8,5.3777778,1214.2408569,33.738889,30.105555600000002,1251.0,1.0,7657.482718265742,2108.153641963744,6.121118107332029,1.0,28.3611112
2023-08-07 19:20:00,10.8,5.3722221,1188.1244262,33.544444600000006,29.983333199999997,1218.0,1.0,7500.721077405197,2105.016334417677,6.158646370577751,1.0,28.172222500000004
2023-08-07 19:30:00,10.7722223,5.4055555,1181.3562743,33.361111,29.894444299999996,1205.0,1.0,7373.953793930354,2127.851864840875,6.119769734743286,1.0,27.955555500000003
2023-08-07 19:40:00,10.8777778,5.3777778,1146.1850829,33.388889,29.8944442,1201.0,1.0,7332.406872316616,2099.7115615013963,6.1054771053437085,1.0,28.0111112
2023-08-07 19:50:00,10.7999998,5.3666666,1130.2882323,33.3888886,29.9944444,1167.0,1.0,7143.035622174519,2104.9180858211434,6.12173784584825,1.0,28.022222
2023-08-07 20:00:00,10.7388891,5.3777778,1120.3331420999998,33.344444200000005,30.0388892,1151.0,1.0,6985.623390538557,2116.4397499729525,6.069610919900585,1.0,27.9666664
2023-08-07 20:10:00,10.7333332,5.394444399999999,1125.5415162,33.2444444,29.972222,1137.0,1.0,6989.110753533418,2135.3255469995797,6.14703850884861,1.0,27.85
2023-08-07 20:20:00,10.7166669,5.394444399999999,1132.7873535,33.322222,30.0444446,1154.0,1.0,7012.453972189927,2142.1699187767954,6.076591666135206,1.0,27.927777600000002
2023-08-07 20:30:00,10.794444299999999,5.361110999999999,1132.1183838,33.2222222,29.8611109,1158.0,1.0,7154.409685790937,2126.477613697375,6.178317414093909,1.0,27.8611112
2023-08-07 20:40:00,10.6666666,5.3944442,1133.5115967,33.0611112,29.805555499999997,1128.0,1.0,6950.553311970725,2133.589907228149,6.162122079709088,1.0,27.666667
2023-08-07 20:50:00,10.716666700000001,5.3999998,1137.6072875,33.0833335,29.7611111,1159.0,1.0,7034.692045706446,2120.551189257466,6.0699378442289,1.0,27.683333700000002
2023-08-07 21:00:00,10.833333,5.3888887,1132.5280396,33.2055557,29.811111,1173.0,1.0,7171.729024167333,2113.791193178017,6.114363201025878,1.0,27.816667000000002
2023-08-07 21:10:00,10.8,5.3833334,1131.1236205999999,33.0722225,29.711111,1160.0,1.0,7126.058690512633,2119.786089188284,6.1433457466741235,1.0,27.688889100000004
2023-08-07 21:20:00,10.7666668,5.3722221999999995,1132.6550293,32.9944446,29.6444445,1154.0,1.0,7106.568384933317,2120.23209193631,6.1592796823764955,1.0,27.622222400000005
2023-08-07 21:30:00,10.7555556,5.411111,1134.6829346999998,32.9111111,29.5888891,1152.0,1.0,7053.469544656828,2123.6479900106983,6.122895402348594,1.0,27.5000001
2023-08-07 21:40:00,10.8388886,5.4111111,1153.9288328,33.3222222,29.916666600000003,1193.0,1.0,7282.606500662367,2139.7451211264342,6.104177743257599,1.0,27.9111111
2023-08-07 21:50:00,10.8555554,5.455555599999999,1301.5969115,33.7222222,29.955555600000004,1327.0,1.0,8169.111135938465,2167.8738893569925,6.156473653928066,1.0,28.2666666
2023-08-07 22:00:00,11.0277775,5.4555554,1400.6791871,33.544444399999996,29.405555399999997,1463.0,1.0,9077.604567211782,2189.193379641428,6.211555433337539,1.0,28.088889
2023-08-07 22:10:00,11.2999998,5.2611112,1405.908899,34.0611113,29.572222399999998,1614.0,1.0,9874.957427702435,2200.594177488138,6.119890102638353,1.0,28.8000001
2023-08-07 22:20:00,11.4166666,5.2111111,1397.7378907,34.3222222,29.711111199999998,1661.0,1.0,10088.540977694638,2190.708759206679,6.0749736215862775,1.0,29.1111111
2023-08-07 22:30:00,11.2611109,5.205555500000001,1389.7187988,34.655555500000006,30.1277778,1617.0,1.0,9787.976518645599,2165.674455428721,6.053329306299694,1.0,29.45
2023-08-07 22:40:00,11.211110999999999,5.211111000000001,1390.8707033,34.5888888,30.0833333,1588.0,1.0,9706.27220728881,2155.3425957462046,6.112469566005408,1.0,29.3777778
