ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-07 22:50:00,11.1333334,5.2000001000000005,1387.221997,34.2722222,29.844444399999997,1537.0,1.0,9573.199261234155,2157.4610868276313,6.228668474499017,1.0,29.072222099999998
2023-08-07 23:00:00,11.072222499999999,5.2277777,1390.6493043,34.2833334,29.9111109,1530.0,1.0,9453.026783685467,2159.805538828373,6.1785255952989875,1.0,29.055555699999996
2023-08-07 23:10:00,11.1055557,5.1000002,1376.067749,34.3111111,29.8499999,1579.0,1.0,9611.546076337792,2156.795243675653,6.087493876895917,1.0,29.2111109
2023-08-07 23:20:00,11.061111399999998,5.0500003,1372.1572875,34.2277779,29.783333500000005,1563.0,1.0,9593.365899371953,2158.341351431146,6.137982718284283,1.0,29.177777600000002
2023-08-07 23:30:00,11.066666999999999,5.033333600000001,1364.3259156,34.211111,29.7833333,1554.0,1.0,9573.860768391403,2160.873914780931,6.161120357876363,1.0,29.177777400000004
2023-08-07 23:40:00,11.0333336,5.0222223999999995,1354.2132202,33.9777775,29.577777700000002,1528.0,1.0,9467.781353509652,2148.662008225302,6.196584616307524,1.0,28.955555099999998
2023-08-07 23:50:00,10.955555200000001,4.9777776000000005,1344.3972535,33.7166666,29.3888888,1490.0,1.0,9347.171744865609,2153.0901972636034,6.273610886906101,1.0,28.738889
2023-08-08 00:00:00,10.964646363636364,5.010101090909091,1337.1345326363635,33.55050527272727,29.262626272727275,1482.7272727272727,1.0,9260.308592486654,2154.2018580019117,6.245779615089791,1.0,28.540404181818186
2023-08-08 00:10:00,11.011111199999998,5.0055556,1336.6954956,33.5166668,29.211111199999998,1483.0,1.0,9336.858811270675,2160.732457868685,6.296008113460391,1.0,28.5111112
2023-08-08 00:20:00,10.9166667,5.0166668,1319.3391600999998,33.3722221,29.227777600000003,1419.0,1.0,9052.936211463502,2172.8344170110095,6.380186333365098,1.0,28.3555553
2023-08-08 00:30:00,10.922222000000001,5.0500002,1324.778064,33.3111109,29.1777778,1422.0,1.0,9048.160912136496,2178.056715235284,6.36305097782685,1.0,28.2611107
2023-08-08 00:40:00,10.9611108,5.055556,1325.5270385,33.166666899999996,28.9888889,1428.0,1.0,9104.650011649004,2167.8016497708745,6.375849065684884,1.0,28.1111109
2023-08-08 00:50:00,10.9777777,5.0500002,1315.6458983,33.0444447,28.883333299999997,1416.0,1.0,9070.674540028946,2166.893490946588,6.40599979355652,1.0,27.994444500000004
2023-08-08 01:00:00,11.0222224,5.055556,1306.8974855000001,32.944444399999995,28.7555554,1416.0,1.0,9069.624541961792,2152.248531226863,6.405086683553738,1.0,27.888888400000003
2023-08-08 01:10:00,10.9833332,5.0388892,1303.1063477,32.9499999,28.811111099999998,1397.0,1.0,9009.604622303403,2161.843766397343,6.4492957919802425,1.0,27.911110700000002
2023-08-08 01:20:00,10.9777778,5.077778,1302.2634153000001,32.944444399999995,28.8388886,1406.0,1.0,8936.156362825826,2166.0924796664185,6.356166450816007,1.0,27.866666399999996
2023-08-08 01:30:00,10.9555554,5.0333334999999995,1290.6922485,33.0388892,28.9499996,1387.0,1.0,8890.511526846727,2161.097354013358,6.409908185620634,1.0,28.005555700000002
2023-08-08 01:40:00,10.9,5.0444448,1287.7238281,32.9555553,28.9222221,1371.0,1.0,8770.207919592567,2161.8582054421054,6.397003697063046,1.0,27.9111105
2023-08-08 01:50:00,10.8944445,5.0555559,1285.3037109000002,32.972222099999996,28.944443999999997,1368.0,1.0,8728.600458461382,2155.3736279548352,6.380996503971714,1.0,27.916666199999998
2023-08-08 02:00:00,10.9055554,5.0722225000000005,1289.8557007,32.9611109,28.9277775,1379.0,1.0,8751.140522359387,2159.6092252298563,6.346155912328673,1.0,27.888888399999995
2023-08-08 02:10:00,10.9833332,5.066667000000001,1288.2747556,33.0166668,28.933332999999998,1391.0,1.0,8865.240133478286,2159.5810242350444,6.373433493143732,1.0,27.9499998
2023-08-08 02:20:00,10.905555600000001,5.055556,1281.8751709,32.8666667,28.838888700000002,1361.0,1.0,8722.072204758177,2152.3753587539286,6.408521583826203,1.0,27.8111107
2023-08-08 02:30:00,10.8722222,5.066667000000001,1288.1048829,32.7999999,28.805555400000003,1359.0,1.0,8697.826585203024,2164.688774526227,6.400206289314239,1.0,27.7333329
2023-08-08 02:40:00,10.899999900000001,5.066667000000001,1292.1076783,32.8611109,28.8388888,1377.0,1.0,8766.679740599004,2168.301778559389,6.366422095420804,1.0,27.794443899999997
2023-08-08 02:50:00,10.916666500000002,5.0500004,1288.7229737,32.9944444,28.9499998,1376.0,1.0,8793.55498006165,2162.0070684098946,6.390872507291913,1.0,27.944443999999997
2023-08-08 03:00:00,10.8944443,5.0500004,1285.8215575,33.055556,29.027778,1372.0,1.0,8740.528482918122,2158.683457305782,6.370857144624457,1.0,28.0055556
2023-08-08 03:10:00,10.8944445,5.0611115,1287.2481567,33.0611115,29.0500004,1376.0,1.0,8733.5342087342,2167.0121884993378,6.347124271153694,1.0,28.000000000000007
2023-08-08 03:20:00,10.9444443,5.055556,1287.8579224,33.033333400000004,28.9888888,1387.0,1.0,8821.029594234014,2170.03943560891,6.359811019770481,1.0,27.9777774
2023-08-08 03:30:00,10.9,5.0500004,1286.8456422,33.044444600000006,29.0111112,1372.0,1.0,8755.857202908659,2158.9790612768948,6.3818526670818425,1.0,27.994444200000004
2023-08-08 03:40:00,10.916666600000001,5.0611113,1294.0230102,32.8888887,28.838888700000002,1381.0,1.0,8812.746836035712,2164.25779105472,6.381640452140056,1.0,27.827777400000002
2023-08-08 03:50:00,10.8944445,5.044444700000001,1285.3300536000002,32.694444399999995,28.6500002,1363.0,1.0,8745.402829928546,2149.0192229103527,6.416362139846713,1.0,27.649999700000002
2023-08-08 04:00:00,10.888889,5.0722225000000005,1291.9082518999999,32.4499999,28.394444299999996,1361.0,1.0,8740.071885133792,2141.502969587492,6.421865545293405,1.0,27.377777399999996
2023-08-08 04:10:00,10.9499998,5.0722225000000005,1300.9645141,32.4944444,28.383333099999998,1384.0,1.0,8894.039037708837,2149.583874999572,6.42643927325973,1.0,27.4222219
2023-08-08 04:20:00,10.916666500000002,5.0444448,1303.5833006999999,32.7833334,28.700000199999998,1386.0,1.0,8903.376925687626,2166.573907471658,6.423995315485027,1.0,27.738888600000003
2023-08-08 04:30:00,10.9,5.055556,1306.1654909000001,32.911111,28.866666600000002,1389.0,1.0,8878.832395734484,2182.946152922622,6.392416904129213,1.0,27.855555000000003
2023-08-08 04:40:00,10.9555554,5.0500004,1294.9992799,33.0444448,28.938888600000002,1400.0,1.0,8894.742553287277,2155.9399492871626,6.353424020888147,1.0,27.994444400000003
2023-08-08 04:50:00,10.888889,5.0555559,1298.5291261,33.066667,28.9944444,1385.0,1.0,8810.219037252977,2152.6471332027063,6.3614607551647016,1.0,28.011111100000004
2023-08-08 05:00:00,10.8444442,5.044444700000001,1300.1792602,32.9222221,28.877777700000003,1369.0,1.0,8770.7353306655,2155.585932011756,6.4069740637757135,1.0,27.877777400000003
2023-08-08 05:10:00,10.9277777,5.0555558000000005,1300.5021363,32.7277779,28.655555600000003,1383.0,1.0,8882.236738075637,2167.350035317719,6.42257687496856,1.0,27.6722221
2023-08-08 05:20:00,10.961110999999999,5.0500004,1291.7469726,32.533333500000005,28.444443999999997,1369.0,1.0,8881.054600172114,2155.384611335855,6.487669763206857,1.0,27.483333100000003
2023-08-08 05:30:00,10.8777778,5.066667000000001,1290.1672850999998,32.388889,28.355555399999997,1352.0,1.0,8719.965384138142,2147.0975642390085,6.4497763431366595,1.0,27.322222
2023-08-08 05:40:00,10.888889,5.0444448,1290.3639405,32.3666666,28.333333,1349.0,1.0,8771.376984116372,2157.4078244954694,6.502236535416765,1.0,27.3222218
2023-08-08 05:50:00,10.8722222,5.0722224,1289.8865233000001,32.3277778,28.3277778,1350.0,1.0,8701.368270592062,2160.5702702785366,6.445659263391195,1.0,27.2555554
2023-08-08 06:00:00,10.944444200000001,5.055556,1294.6549561,32.727777700000004,28.6555557,1388.0,1.0,8867.5093367313,2165.389083494373,6.3887541013379465,1.0,27.6722217
2023-08-08 06:10:00,10.9944445,5.038889,1284.1753783,32.9833333,28.8888888,1391.0,1.0,8895.269133194612,2160.2454937161274,6.395941703031186,1.0,27.944444299999997
2023-08-08 06:20:00,10.8222221,5.0611115,1277.1447876,32.7222222,28.772222199999998,1337.0,1.0,8557.722050421004,2153.774511017028,6.4007552920481725,1.0,27.661110700000002
2023-08-08 06:30:00,10.85,5.066667000000001,1289.9181396,32.4888889,28.494444299999998,1356.0,1.0,8676.751179983932,2159.5992324726276,6.398854277306972,1.0,27.4222219
2023-08-08 06:40:00,10.9444443,5.055556,1284.7881471,32.6666667,28.6388891,1371.0,1.0,8799.864145562182,2171.1192915814936,6.418616968125515,1.0,27.6111107
2023-08-08 06:50:00,10.8499998,5.044444700000001,1282.3172362999999,32.666667,28.705555499999996,1344.0,1.0,8658.759552472748,2171.2248478512383,6.442630810912876,1.0,27.622222299999997
2023-08-08 07:00:00,10.822222,5.0722225000000005,1288.3113404,32.633333400000005,28.6722224,1344.0,1.0,8615.901285738848,2161.9937255403415,6.410697672347044,1.0,27.5611109
2023-08-08 07:10:00,10.922221799999999,5.0555558000000005,1288.6447388000001,32.616666800000004,28.583333599999996,1370.0,1.0,8792.918388254297,2166.4863664956906,6.418540371291824,1.0,27.561111
2023-08-08 07:20:00,10.8666666,5.066667000000001,1286.9330932,32.566667,28.5500002,1353.0,1.0,8681.431187536897,2148.0234430643723,6.416684022241093,1.0,27.5
2023-08-08 07:30:00,10.8222222,5.0555558000000005,1292.6539183999998,32.4444445,28.4722223,1337.0,1.0,8669.734936236198,2166.0062183886416,6.485000798960138,1.0,27.388888700000003
2023-08-08 07:40:00,10.822222,5.066667000000001,1292.8253174,32.477777700000004,28.516666700000002,1349.0,1.0,8654.421512485482,2171.383151798608,6.415614130326797,1.0,27.411110700000002
2023-08-08 07:50:00,10.8277775,5.0611115,1293.5036378,32.6777779,28.694444599999997,1353.0,1.0,8675.647631276664,2164.7030632120304,6.412227195037206,1.0,27.616666399999996
2023-08-08 08:00:00,10.822222,5.0555558000000005,1295.5350707,32.816666500000004,28.816666500000004,1358.0,1.0,8689.315087768086,2159.611213856134,6.398798292029325,1.0,27.7611107
2023-08-08 08:10:00,10.7777777,5.0555559,1298.4344604,32.8666667,28.8888889,1352.0,1.0,8641.696320050192,2160.14163787346,6.3920170674139545,1.0,27.8111108
2023-08-08 08:20:00,10.838889,5.0722225000000005,1305.7977904,32.883333199999996,28.855555399999997,1375.0,1.0,8758.15245849368,2163.291408438116,6.370018992785738,1.0,27.8111107
2023-08-08 08:30:00,10.9,5.0722225000000005,1308.3639769,33.0111111,28.9277775,1390.0,1.0,8868.487438439599,2160.0983423910275,6.380479830024738,1.0,27.938888600000002
2023-08-08 08:40:00,10.8499998,5.0444448,1302.2771361999999,32.9944445,28.9722223,1379.0,1.0,8793.428532104912,2174.5855991563367,6.376728414428294,1.0,27.9499997
2023-08-08 08:50:00,10.9333332,5.0611114,1301.430774,33.0111112,28.911111,1402.0,1.0,8888.922769765679,2157.97625516822,6.340271486176226,1.0,27.9499998
2023-08-08 09:00:00,10.9388888,5.0611114,1298.2860839999998,33.166666799999994,29.0833335,1395.0,1.0,8875.710840090036,2162.618338968031,6.362730339911485,1.0,28.105555399999997
2023-08-08 09:10:00,10.944444,5.055556,1303.9666992,33.2555556,29.1500002,1405.0,1.0,8931.29125057576,2164.6348836607785,6.3568424384808,1.0,28.1999996
2023-08-08 09:20:00,10.8277777,5.0388892,1298.2930541,33.1944446,29.1666668,1375.0,1.0,8741.245579826611,2159.6641180466954,6.357400033481792,1.0,28.155555399999997
2023-08-08 09:30:00,10.7833335,5.066667000000001,1327.6713011,33.1611112,29.127778,1391.0,1.0,8826.992612723981,2178.22855297923,6.346674784964845,1.0,28.094444200000005
2023-08-08 09:40:00,10.844444300000001,5.0500003,1350.2091675,33.4166666,29.2166667,1442.0,1.0,9099.742759793487,2158.049391759817,6.310494432273129,1.0,28.3666663
2023-08-08 09:50:00,10.822222,5.0333334999999995,1332.1886841,33.227777700000004,29.088889,1408.0,1.0,8969.646294155662,2155.835363101919,6.3707781131196395,1.0,28.1944442
2023-08-08 10:00:00,10.8388887,5.077778,1331.9170898,33.1388891,29.0111111,1409.0,1.0,8924.774330701697,2152.4928394226267,6.33430358454236,1.0,28.061111099999998
2023-08-08 10:10:00,10.8666666,5.0500004,1332.1307617,33.316666600000005,29.172222299999998,1421.0,1.0,9012.243638274693,2164.5127118121736,6.342247584733679,1.0,28.266666200000003
2023-08-08 10:20:00,10.888889,5.044444700000001,1321.8419067999998,33.3666667,29.2166667,1420.0,1.0,8985.17507686141,2155.7803349317114,6.327855865590893,1.0,28.322222
2023-08-08 10:30:00,10.894444400000001,5.0555559,1315.8707642,33.294444399999996,29.172222299999998,1411.0,1.0,8936.293775757618,2158.277486079649,6.333410467674157,1.0,28.2388885
2023-08-08 10:40:00,10.927777500000001,5.055556,1319.2660156,33.2444444,29.0833335,1419.0,1.0,9010.470872374926,2155.10156035106,6.349865292563156,1.0,28.188888400000003
2023-08-08 10:50:00,10.883333400000001,5.0388892,1315.4939818999999,33.1833333,29.0777781,1404.0,1.0,8942.25378182351,2166.810771661183,6.369462852172012,1.0,28.144444099999998
2023-08-08 11:00:00,10.9111109,5.0611115,1310.9885620999999,33.05,28.9499998,1397.0,1.0,8920.01962332579,2163.6546677670244,6.385179184438128,1.0,27.9888885
2023-08-08 11:10:00,10.933333000000001,5.0444448,1299.8375247,33.0388889,28.9388887,1396.0,1.0,8902.942657785632,2159.823373734968,6.377539340389398,1.0,27.9944441
2023-08-08 11:20:00,10.8777778,5.055556,1300.4740967,33.1444446,29.094444600000003,1383.0,1.0,8806.547019230418,2163.180974290065,6.3677684015189,1.0,28.0888886
2023-08-08 11:30:00,10.927777500000001,5.0722225000000005,1308.5584107,33.0944445,28.9888888,1407.0,1.0,8912.119444441965,2161.0774492453065,6.334177000867649,1.0,28.022222
2023-08-08 11:40:00,10.988888800000002,5.0611115,1311.5564576000002,33.261111299999996,29.088889,1423.0,1.0,9042.640880309347,2156.7372094332413,6.355094687241814,1.0,28.1999998
2023-08-08 11:50:00,11.011111199999998,5.0500004,1310.9365723,33.188889,29.044444699999996,1423.0,1.0,9089.043064027757,2180.787080311563,6.3872931858807505,1.0,28.1388886
2023-08-08 12:00:00,10.9666664,5.0555558000000005,1306.4221559,33.1666667,29.022222199999998,1411.0,1.0,8981.78658670171,2156.29480614108,6.365681193946271,1.0,28.1111109
2023-08-08 12:10:00,10.9944444,5.055556,1310.2579834,33.2500001,29.1000001,1419.0,1.0,9050.597615655799,2169.1281919592066,6.378217336134464,1.0,28.1944441
2023-08-08 12:20:00,11.0,5.0444448,1308.7397217,33.3777777,29.183333600000005,1432.0,1.0,9065.400136425702,2151.8260067233923,6.3307710373463095,1.0,28.3333329
2023-08-08 12:30:00,10.9944444,5.055556,1311.5432128,33.311111,29.15,1424.0,1.0,9059.390225003997,2166.2349538029457,6.361994483522354,1.0,28.255555000000005
2023-08-08 12:40:00,11.0055555,5.0833335,1321.3009887,33.4111109,29.227777800000002,1454.0,1.0,9101.224364749436,2169.437418319857,6.260056329005925,1.0,28.327777399999995
2023-08-08 12:50:00,11.072222499999999,5.055556,1324.0827515,33.6277779,29.3777776,1478.0,1.0,9265.878039022105,2173.584602252946,6.269258398551974,1.0,28.5722219
2023-08-08 13:00:00,11.027778,5.055556,1321.8121947,33.805555500000004,29.5666668,1464.0,1.0,9181.554004465997,2159.3175280807695,6.271683091400009,1.0,28.7499995
2023-08-08 13:10:00,11.044444799999999,5.0166668,1315.8834596000002,33.561111,29.283333399999997,1472.0,1.0,9225.470506696407,2150.074520568269,6.267325115334819,1.0,28.544444199999997
2023-08-08 13:20:00,11.055556,5.0,1310.2581909,33.4611109,29.194444499999996,1466.0,1.0,9228.476293514628,2155.0994073461356,6.295180940293244,1.0,28.4611109
2023-08-08 13:30:00,11.094444499999998,5.0,1304.2841065,33.5166667,29.2444444,1479.0,1.0,9245.244109679914,2158.372422354513,6.251162070532777,1.0,28.516666700000002
2023-08-08 13:40:00,11.0500002,5.0,1313.4698731,33.4444444,29.177777900000002,1464.0,1.0,9241.753907037753,2157.4224344337226,6.313014927361453,1.0,28.444444400000002
2023-08-08 13:50:00,11.0222224,5.0055556,1321.5837159,33.55,29.3166666,1475.0,1.0,9248.405883911893,2177.906964764491,6.270136688740967,1.0,28.544444399999996
2023-08-08 14:00:00,11.0555557,5.0388892,1327.8701782,33.8944443,29.583333399999997,1506.0,1.0,9292.526901117546,2153.6630656145785,6.1705390528452755,1.0,28.855555100000004
2023-08-08 14:10:00,11.1333334,5.0,1324.275171,34.055555600000005,29.683333299999997,1531.0,1.0,9446.903122406551,2158.850723146922,6.170496918600945,1.0,29.0555556
2023-08-08 14:20:00,11.1111113,5.0500001,1329.7749267,33.966666499999995,29.6111114,1506.0,1.0,9374.528394933592,2147.8172117164477,6.224897607944492,1.0,28.916666399999997
2023-08-08 14:30:00,11.138889,5.0444448,1329.223352,33.9,29.533333399999997,1517.0,1.0,9421.887880386701,2154.0689564733325,6.211022048645016,1.0,28.855555199999998
2023-08-08 14:40:00,11.083333499999998,5.0611115,1327.9432251,33.616667,29.3000001,1492.0,1.0,9301.478874555127,2149.931900118389,6.234252124930812,1.0,28.555555500000004
2023-08-08 14:50:00,11.166667,5.077778,1329.6594971,33.7777777,29.3888886,1530.0,1.0,9416.558603621821,2144.568861814878,6.154811326730378,1.0,28.6999997
2023-08-08 15:00:00,11.1833333,5.027778,1327.8873535,33.8499999,29.472222199999997,1525.0,1.0,9506.965130268385,2166.79357882787,6.234987084459837,1.0,28.8222219
2023-08-08 15:10:00,11.083333499999998,5.0500004,1323.6461669,33.7777777,29.472222,1486.0,1.0,9288.654542589515,2151.6844580954103,6.250721309713608,1.0,28.727777300000003
2023-08-08 15:20:00,11.1611114,5.077778,1332.0808349,33.7611112,29.405555500000002,1515.0,1.0,9425.070919792448,2159.681893597201,6.221274820109195,1.0,28.6833332
2023-08-08 15:30:00,11.100000099999999,5.0500004,1337.914331,33.794444399999996,29.4444444,1511.0,1.0,9414.458843783126,2159.5227856391175,6.230691821560547,1.0,28.744443999999998
2023-08-08 15:40:00,11.0888891,5.0611115,1342.4066284,33.85,29.505555500000003,1517.0,1.0,9411.257755483935,2162.7716416936228,6.204278847667306,1.0,28.788888500000002
2023-08-08 15:50:00,11.116666599999999,5.0444448,1336.5552856,33.9222221,29.544444499999997,1519.0,1.0,9439.460626002303,2152.2403275518045,6.214400333863329,1.0,28.8777773
2023-08-08 16:00:00,11.077777999999999,5.0444448,1338.7700684,33.7888886,29.45,1503.0,1.0,9394.532869322404,2159.5921265791935,6.250571581158917,1.0,28.744443800000006
2023-08-08 16:10:00,11.1166667,5.055556,1331.7837282,33.8166665,29.4611113,1515.0,1.0,9388.563048466505,2152.45408647752,6.197169671468296,1.0,28.7611105
2023-08-08 16:20:00,11.083333499999998,5.0555559,1335.2761839999998,33.8611111,29.527777800000003,1501.0,1.0,9361.521989803343,2155.3862366412163,6.237123634574076,1.0,28.805555200000004
2023-08-08 16:30:00,11.149999900000001,5.0722225000000005,1325.9407715,33.7999999,29.444444299999997,1510.0,1.0,9372.974348203734,2148.409580737977,6.207620735554934,1.0,28.7277774
2023-08-08 16:40:00,11.1333335,5.033333600000001,1320.6154050999999,33.7777777,29.4111112,1497.0,1.0,9369.542201319897,2139.6180567040456,6.2597610776966714,1.0,28.7444441
2023-08-08 16:50:00,11.044444799999999,5.0500004,1321.7090699,33.4499999,29.205555600000004,1457.0,1.0,9215.09434603398,2162.104624677362,6.32476140461776,1.0,28.3999995
2023-08-08 17:00:00,11.055556,5.0500004,1316.792688,33.422222,29.1999999,1454.0,1.0,9197.747888338246,2169.1036578387075,6.3258837341094765,1.0,28.3722216
2023-08-08 17:10:00,11.055556,5.0611114,1329.2256591999999,33.355555499999994,29.061111099999998,1470.0,1.0,9267.537385893198,2149.980351389152,6.304586013978429,1.0,28.2944441
2023-08-08 17:20:00,11.072222499999999,5.077778,1333.7383178,33.5388888,29.2555556,1485.0,1.0,9298.934783891571,2164.7692259548785,6.262887673914943,1.0,28.4611108
2023-08-08 17:30:00,11.027778,5.0388892,1325.152429,33.5277777,29.211111199999998,1466.0,1.0,9230.656939414383,2130.4939099019207,6.296801781530109,1.0,28.4888885
2023-08-08 17:40:00,10.933333200000002,5.0055556,1312.5936525,33.0611112,28.8611111,1418.0,1.0,9049.781729433524,2142.925511590477,6.382321648268978,1.0,28.0555556
2023-08-08 17:50:00,10.9611109,5.0055556,1321.4736937,32.9166666,28.7277779,1431.0,1.0,9153.731465894783,2172.6768421489196,6.397232191375376,1.0,27.911111
2023-08-08 18:00:00,10.9444443,4.9888888,1308.9038452999998,32.8888887,28.6833334,1410.0,1.0,9066.544705346385,2141.7900904782696,6.430505633562587,1.0,27.8999999
2023-08-08 18:10:00,10.8722222,5.055556,1311.3172485,32.655555799999995,28.5611112,1380.0,1.0,8871.52540365766,2152.7620726967916,6.428628607891369,1.0,27.5999998
2023-08-08 18:20:00,10.938888700000001,5.055556,1303.661902,32.6611113,28.5555558,1384.0,1.0,8920.603731249084,2158.0827013766357,6.44557410037128,1.0,27.6055553
2023-08-08 18:30:00,10.955555200000001,5.055556,1301.4208984000002,32.611111,28.5111112,1386.0,1.0,8930.729013470884,2163.5123538155376,6.443519593038677,1.0,27.555555000000005
2023-08-08 18:40:00,10.9555554,5.0555559,1299.7897338999999,32.6333334,28.5388892,1387.0,1.0,8919.29262493235,2164.2017463369493,6.430755882699867,1.0,27.577777500000003
2023-08-08 18:50:00,10.916666500000002,5.055556,1302.6239136,32.661111399999996,28.588889,1380.0,1.0,8880.004381349538,2166.255206710767,6.434826384320756,1.0,27.605555399999997
2023-08-08 19:00:00,10.911111000000002,5.0444446,1294.293225,32.56111130000001,28.5055556,1364.0,1.0,8831.523798210541,2161.575447475732,6.475166350645203,1.0,27.516666700000002
2023-08-08 19:10:00,10.888889,5.0722224,1288.6786866,32.4444441,28.416666600000003,1355.0,1.0,8718.355838758951,2150.3400461373103,6.434414292531207,1.0,27.3722217
2023-08-08 19:20:00,10.8444444,5.0500003,1290.3408937,32.411111,28.411111,1343.0,1.0,8696.10892444172,2157.8473473716526,6.475350989659856,1.0,27.3611107
2023-08-08 19:30:00,10.7944445,5.0388892,1293.6440429,32.35,28.361111,1335.0,1.0,8659.910691142275,2154.489624270788,6.48705330734758,1.0,27.3111108
2023-08-08 19:40:00,10.8166665,5.0722224,1340.2758178,32.3888887,28.3166666,1381.0,1.0,8954.93859433717,2182.2810193816726,6.48472939922608,1.0,27.316666299999998
2023-08-08 19:50:00,10.8055553,5.033333600000001,1341.1896119,32.633333300000004,28.5166669,1392.0,1.0,9004.42879694014,2171.3474718662205,6.46881396080241,1.0,27.5999997
2023-08-08 20:00:00,10.6944445,5.0611115,1320.2489625,32.75,28.727777800000002,1359.0,1.0,8650.368797252564,2139.712302085184,6.365290959552555,1.0,27.6888885
2023-08-08 20:10:00,10.705555700000001,5.0500004,1321.5496827,32.7722224,28.7666666,1355.0,1.0,8693.00237495768,2156.973767193441,6.415533409834848,1.0,27.722222
2023-08-08 20:20:00,10.6722225,5.0666668,1322.538611,32.8333334,28.866666599999995,1354.0,1.0,8622.677301609927,2162.4788153634463,6.3686938614304776,1.0,27.766666599999997
2023-08-08 20:30:00,10.7722221,5.077778,1317.1878296,32.944444399999995,28.9333332,1375.0,1.0,8723.173434592203,2164.5910835635023,6.3442615295604625,1.0,27.866666399999996
2023-08-08 20:40:00,10.8166665,5.0444448,1308.8138915,32.9944444,28.9666664,1371.0,1.0,8786.929265938732,2168.419991127831,6.409298691088919,1.0,27.9499996
2023-08-08 20:50:00,10.761111199999998,5.0611115,1310.1677003,32.9388885,28.9499998,1362.0,1.0,8685.862350091511,2165.866864845523,6.377468385359483,1.0,27.877777
2023-08-08 21:00:00,10.8777778,5.044444700000001,1299.1955443,33.0611111,29.033333399999997,1383.0,1.0,8814.536375249523,2176.8310185211812,6.3737177826998055,1.0,28.016666400000002
2023-08-08 21:10:00,10.8166665,5.0555559,1287.3069216,32.988888700000004,29.016666700000002,1357.0,1.0,8625.86270529841,2160.8805710161023,6.356616033989043,1.0,27.9333328
2023-08-08 21:20:00,10.783333299999999,5.0555558000000005,1291.988684,32.9111109,28.9666667,1347.0,1.0,8607.119590337777,2169.7691014069205,6.389897060204513,1.0,27.855555099999997
2023-08-08 21:30:00,10.7944445,5.0444448,1290.7730225,32.7666665,28.8,1345.0,1.0,8632.368103786932,2162.705262130919,6.418310313061911,1.0,27.7222217
2023-08-08 21:40:00,10.8499998,5.066667000000001,1288.435559,32.488888700000004,28.4833331,1348.0,1.0,8666.75412895549,2149.632466406118,6.429420050343941,1.0,27.4222217
2023-08-08 21:50:00,10.8444442,5.0388891000000005,1284.2055542,32.5,28.5111112,1348.0,1.0,8671.428137621415,2159.688808396734,6.433018522212214,1.0,27.4611109
2023-08-08 22:00:00,10.788889000000001,5.055556,1287.8898316,32.4833332,28.5333336,1334.0,1.0,8588.128017222816,2160.017152374844,6.437921725090497,1.0,27.4277772
2023-08-08 22:10:00,10.822222,5.0611115,1294.9316039,32.4944444,28.516666800000003,1349.0,1.0,8676.992780370938,2167.1217022234914,6.432123974431524,1.0,27.4333329
2023-08-08 22:20:00,10.911111000000002,5.0611115,1296.7151733,32.5722224,28.538889,1369.0,1.0,8822.884156379532,2172.628097207886,6.445100025040544,1.0,27.5111109
2023-08-08 22:30:00,10.916666500000002,5.066667000000001,1296.3726685,32.9277778,28.861111,1387.0,1.0,8820.624656368509,2158.17366855571,6.359580243320326,1.0,27.8611108
2023-08-08 22:40:00,10.861111,5.0500003,1295.1426512,33.0222224,29.0,1374.0,1.0,8753.754042130387,2164.890452397044,6.371127552709574,1.0,27.9722221
2023-08-08 22:50:00,10.888889,5.066667000000001,1297.4871825,32.838888600000004,28.794444500000004,1369.0,1.0,8786.330844929487,2158.8928239351094,6.418138176680587,1.0,27.7722216
2023-08-08 23:00:00,10.8777778,5.0500004,1295.0919557,32.8,28.7499999,1366.0,1.0,8778.506748699743,2153.794711871208,6.426582866565944,1.0,27.749999600000002
2023-08-08 23:10:00,10.861111,5.066667000000001,1293.1975219,32.5833335,28.5611112,1360.0,1.0,8715.506389488291,2153.783740267664,6.408836988644653,1.0,27.516666500000003
2023-08-08 23:20:00,10.8777775,5.044444700000001,1290.9160643999999,32.5555557,28.522222399999997,1351.0,1.0,8758.28515086568,2155.0809081796233,6.483176722933207,1.0,27.511111
2023-08-08 23:30:00,10.833333,5.0611115,1295.872644,32.4833332,28.5055556,1344.0,1.0,8699.99677785389,2171.0965253237455,6.473344078831107,1.0,27.4222217
2023-08-08 23:40:00,10.8888887,5.0555558000000005,1297.2058961,32.5555557,28.5055556,1370.0,1.0,8800.89772672758,2159.2114330096256,6.424213979568544,1.0,27.4999999
2023-08-08 23:50:00,10.883333400000001,5.0611115,1294.3743898,32.5833335,28.555556000000003,1360.0,1.0,8765.250518561377,2161.440816872878,6.4450197216092535,1.0,27.522222000000006
2023-08-09 00:00:00,10.818181636363635,5.040404363636363,1294.5947932727272,32.47474727272727,28.46969672727273,1339.090909090909,1.0,8699.869045327616,2155.153418509913,6.496860943317188,1.0,27.434342909090905
2023-08-09 00:10:00,10.8333331,5.055556,1299.0479127,32.51666659999999,28.533333399999997,1354.0,1.0,8729.663814640644,2176.552809481599,6.447561851380153,1.0,27.4611106
2023-08-09 00:20:00,10.933333000000001,5.077778,1302.7060425,32.872222,28.8166668,1393.0,1.0,8872.173938266405,2176.2890731971884,6.369291911854377,1.0,27.794444
2023-08-09 00:30:00,10.933333000000001,5.055556,1309.4729370999999,33.0666669,28.955555300000004,1403.0,1.0,8952.072968948678,2165.6797939737253,6.3807071989963795,1.0,28.0111109
2023-08-09 00:40:00,10.8944445,5.0444446,1304.4254028999999,33.194444499999996,29.1277779,1400.0,1.0,8875.409256009858,2172.506570134284,6.339733295507106,1.0,28.1499999
2023-08-09 00:50:00,10.988888800000002,5.0500003,1303.5402953999999,33.2999998,29.1777778,1417.0,1.0,9004.144240949736,2173.638701889867,6.354467049798669,1.0,28.2499995
2023-08-09 01:00:00,11.0,5.0611115,1306.9393311,33.2388888,29.094444600000003,1418.0,1.0,9027.63088423129,2167.0569533466683,6.366537614389776,1.0,28.177777300000002
2023-08-09 01:10:00,11.0,5.055556,1309.456726,33.2555556,29.105555700000004,1424.0,1.0,9053.507125797843,2170.7463769851743,6.35795916282907,1.0,28.1999996
2023-08-09 01:20:00,10.944444200000001,5.0444446,1298.4013794999998,33.0444445,28.9333332,1389.0,1.0,8910.266825702765,2153.955143874674,6.414722633601015,1.0,27.9999999
2023-08-09 01:30:00,10.9777777,5.0500004,1296.6447509,32.8777777,28.755555500000003,1398.0,1.0,8939.740310419831,2156.4507630905105,6.39462890863166,1.0,27.8277773
2023-08-09 01:40:00,10.933333000000001,5.0611114,1293.0165284,32.838888600000004,28.7611112,1383.0,1.0,8831.30380542183,2153.724754584963,6.385801042915436,1.0,27.777777200000003
2023-08-09 01:50:00,10.888889,5.0500001,1294.5980958,32.683333499999996,28.627777700000003,1367.0,1.0,8791.79046490778,2153.748400401649,6.431586759943668,1.0,27.633333399999998
2023-08-09 02:00:00,10.9555555,5.0388891000000005,1285.7418946,32.7,28.6277778,1370.0,1.0,8847.866818447665,2157.338968281608,6.458696910343249,1.0,27.6611109
2023-08-09 02:10:00,10.833333,5.055556,1284.8308348,32.588889,28.6166668,1343.0,1.0,8634.18169100949,2159.658670871397,6.429061649703404,1.0,27.533333000000006
2023-08-09 02:20:00,10.8444442,5.055556,1286.6543213,32.4333333,28.4611111,1344.0,1.0,8663.040925854391,2166.1217516537918,6.445845398181592,1.0,27.3777773
2023-08-09 02:30:00,10.8277775,5.0611114,1286.9351318000001,32.3777776,28.3888888,1335.0,1.0,8631.737020060482,2148.2844621879444,6.465728451349172,1.0,27.316666200000004
2023-08-09 02:40:00,10.8055555,5.0500004,1293.9297483999999,32.361111199999996,28.399999700000002,1341.0,1.0,8662.142859272904,2171.2062758040374,6.459319649754869,1.0,27.3111108
2023-08-09 02:50:00,10.8499999,5.066667000000001,1297.3850343,32.238889,28.211111199999998,1343.0,1.0,8726.950395271844,2149.6140183055604,6.4982863379729325,1.0,27.172221999999998
2023-08-09 03:00:00,10.8444442,5.0555559,1291.2378784,32.2888887,28.305555599999998,1343.0,1.0,8693.795537475073,2166.5386615185394,6.473493794362892,1.0,27.233332800000007
2023-08-09 03:10:00,10.7944444,5.0500004,1291.7860108,32.361111,28.3888889,1335.0,1.0,8630.767990720178,2157.1830650665124,6.465171675791796,1.0,27.3111106
2023-08-09 03:20:00,10.777777799999999,5.077778,1300.4394898,32.4111111,28.444444299999997,1341.0,1.0,8621.46528864792,2159.4108459258814,6.42923941788173,1.0,27.333333099999997
2023-08-09 03:30:00,10.8555554,5.055556,1295.4109985,32.4055554,28.3722221,1355.0,1.0,8738.803528462833,2151.774557472485,6.449362798511127,1.0,27.3499994
2023-08-09 03:40:00,10.777778,5.077778,1292.8877198,32.2944445,28.344444199999998,1329.0,1.0,8571.396511265808,2155.0277742452495,6.449680226249017,1.0,27.216666499999995
2023-08-09 03:50:00,10.75,5.055556,1294.554895,32.2222224,28.283333400000004,1325.0,1.0,8573.957360604605,2160.9162571021393,6.471009141041739,1.0,27.166666399999997
2023-08-09 04:00:00,10.8055555,5.0611115,1301.3539306999999,32.1000001,28.1222224,1338.0,1.0,8694.756820175073,2168.6065222653006,6.498347968452694,1.0,27.0388886
2023-08-09 04:10:00,10.8166665,5.0722225000000005,1308.7245728,32.266666799999996,28.2444444,1353.0,1.0,8743.975935582657,2158.3915183533295,6.462685684713611,1.0,27.194444299999997
2023-08-09 04:20:00,10.8722222,5.0388891000000005,1304.9183959,32.2444444,28.1611112,1361.0,1.0,8853.461303944088,2150.819343586576,6.505917757334537,1.0,27.205555300000004
2023-08-09 04:30:00,10.7777779,5.0611115,1296.4303467,31.9166665,27.905555600000003,1322.0,1.0,8620.163739623169,2131.364149412296,6.520780580853324,1.0,26.855555
2023-08-09 04:40:00,10.7722224,5.0555558000000005,1298.8083375,31.772222199999998,27.794444600000002,1323.0,1.0,8635.72994239939,2152.595609858183,6.527789063353959,1.0,26.7166664
2023-08-09 04:50:00,10.75,5.0611114,1295.2773561,31.6500001,27.705555600000004,1307.0,1.0,8570.467531562837,2153.170361885457,6.557485020171692,1.0,26.588888700000002
2023-08-09 05:00:00,10.7055556,5.0555558000000005,1298.2886842,31.383333299999997,27.4555554,1292.0,1.0,8531.755941105248,2150.405710060205,6.603865853515771,1.0,26.327777500000003
2023-08-09 05:10:00,10.7,5.0611113,1294.9270386,31.216666599999996,27.3,1290.0,1.0,8492.862563815655,2147.773960279536,6.583889984731198,1.0,26.155555299999996
2023-08-09 05:20:00,10.7055555,5.0444448,1298.9732301,31.183333499999996,27.2888889,1287.0,1.0,8553.017168596652,2172.5106871300163,6.6456874843390965,1.0,26.138888700000003
2023-08-09 05:30:00,10.666667,5.0611112,1297.3384643,31.3111109,27.4166665,1291.0,1.0,8458.401278540097,2152.4747132046878,6.5520889609080815,1.0,26.2499997
2023-08-09 05:40:00,10.688889,5.0722225000000005,1299.7581177,31.466666800000002,27.5333333,1299.0,1.0,8490.734058379558,2140.040497041146,6.536627017975221,1.0,26.394444299999996
2023-08-09 05:50:00,10.638889,5.055556,1298.8148804,31.4388888,27.5500002,1282.0,1.0,8434.308589427661,2148.3105916010354,6.579098286172685,1.0,26.383332799999998
2023-08-09 06:00:00,10.666667,5.0500003,1294.4209228,31.0944443,27.183333299999997,1278.0,1.0,8456.118431654646,2139.8905769007597,6.616910526414412,1.0,26.044444
2023-08-09 06:10:00,10.6944445,5.0611115,1295.1287476,30.9666667,27.0666668,1286.0,1.0,8485.894068869658,2154.3139662169806,6.598856092893016,1.0,25.9055552
2023-08-09 06:20:00,10.6777778,5.0500001,1296.1349,31.161111299999998,27.266666800000003,1282.0,1.0,8483.962238361722,2156.0575142935345,6.6179302168869585,1.0,26.1111112
2023-08-09 06:30:00,10.577777999999999,5.0611112,1291.7713257,31.2055557,27.4222221,1270.0,1.0,8288.34810791484,2172.1959463282656,6.5266047145068695,1.0,26.144444500000002
2023-08-09 06:40:00,10.6666667,5.0555559,1301.2129273,31.4499999,27.5500004,1300.0,1.0,8492.08063499467,2158.821141995142,6.5323978600215185,1.0,26.394444
2023-08-09 06:50:00,10.7055555,5.0555559,1301.1727418,31.605555600000002,27.661111299999998,1307.0,1.0,8550.641075419375,2148.772730104924,6.542525095836886,1.0,26.5499997
2023-08-09 07:00:00,10.7000002,5.0611113,1298.4371093,31.705555500000003,27.783333199999998,1309.0,1.0,8515.636206827341,2153.7019096102385,6.505568876725789,1.0,26.6444442
2023-08-09 07:10:00,10.7444444,5.0388892,1302.2610350999998,31.4611111,27.4777779,1307.0,1.0,8641.932146228446,2147.4422695631774,6.612259341604822,1.0,26.4222219
2023-08-09 07:20:00,10.7611113,5.0555557,1302.6334107,31.2777777,27.316666499999997,1301.0,1.0,8644.465275834471,2158.678079451544,6.6446124484729925,1.0,26.222222
2023-08-09 07:30:00,10.6944446,5.0611115,1298.0148803,31.055555400000003,27.127778,1284.0,1.0,8504.885965623758,2142.8479246356364,6.6239066901957715,1.0,25.9944439
2023-08-09 07:40:00,10.6722225,5.0500004,1300.3929199,31.055555500000004,27.1444445,1283.0,1.0,8503.48384566076,2151.488671550957,6.627898119953821,1.0,26.005555100000002
2023-08-09 07:50:00,10.7222221,5.0555558000000005,1300.9239866,31.133333299999997,27.2222223,1296.0,1.0,8574.14209775817,2169.933211391642,6.616000408395621,1.0,26.077777500000003
2023-08-09 08:00:00,10.711110999999999,5.0555559,1292.5471558000002,31.072222399999998,27.1500002,1283.0,1.0,8502.443060617794,2145.2198474238085,6.627317141439162,1.0,26.016666500000003
2023-08-09 08:10:00,10.6944446,5.0500004,1299.6133301,30.9888888,27.0722225,1283.0,1.0,8531.963693605197,2154.5882807877038,6.649970435411644,1.0,25.938888400000003
2023-08-09 08:20:00,10.605555599999999,5.066667000000001,1295.4138794,30.9499998,27.1000001,1263.0,1.0,8345.40085316524,2145.784995521432,6.607617664953336,1.0,25.883332799999998
2023-08-09 08:30:00,10.6722223,5.0611115,1302.870874,30.8999999,26.9999999,1283.0,1.0,8502.987749700542,2157.53160928418,6.62725105267658,1.0,25.838888400000002
2023-08-09 08:40:00,10.777778,5.0444448,1304.8287598000002,31.061111099999998,27.1000001,1302.0,1.0,8701.162116075273,2171.352605669263,6.682904614313481,1.0,26.016666300000004
2023-08-09 08:50:00,10.716666700000001,5.0611115,1297.9955079,31.3277778,27.411111,1292.0,1.0,8538.080652748196,2158.0399308990172,6.6085054880930585,1.0,26.266666300000004
2023-08-09 09:00:00,10.7055555,5.0611113,1304.3806640999999,31.1722222,27.25,1296.0,1.0,8563.312115752704,2161.243035422576,6.607492907125325,1.0,26.1111109
2023-08-09 09:10:00,10.7277776,5.0611113,1303.0470093,31.5,27.566666700000003,1308.0,1.0,8588.233345802268,2163.2837843080965,6.565993378085375,1.0,26.4388887
2023-08-09 09:20:00,10.7944445,5.0611115,1305.0443725999999,31.6833334,27.705555800000003,1326.0,1.0,8702.615089475277,2167.7654887238778,6.563134501119582,1.0,26.6222219
2023-08-09 09:30:00,10.7722224,5.0500003,1304.9959717,31.805555500000004,27.827777700000002,1324.0,1.0,8685.385726515067,2163.5773796999974,6.5602464242155865,1.0,26.755555200000003
2023-08-09 09:40:00,10.7277778,5.044444700000001,1305.4546753,31.777778,27.811111,1315.0,1.0,8629.202226538366,2155.5077009402285,6.562342636024974,1.0,26.733333300000005
2023-08-09 09:50:00,10.705555700000001,5.0722225000000005,1312.2328126,31.8000001,27.8333333,1320.0,1.0,8597.930314546458,2149.8025066304203,6.513659111355517,1.0,26.727777600000003
2023-08-09 10:00:00,10.761111199999998,5.0500001,1314.0774415,31.8888889,27.8722221,1334.0,1.0,8728.864035587341,2154.064975787584,6.543903260698334,1.0,26.8388888
2023-08-09 10:10:00,10.811111,5.0500003,1305.3834473,31.905555299999996,27.8611111,1335.0,1.0,8747.079663273322,2143.4142336184086,6.5524845014828,1.0,26.855555
2023-08-09 10:20:00,10.7722224,5.100000400000001,1339.6716553,32.0444445,28.0055556,1362.0,1.0,8837.47501479489,2171.6540105346785,6.489995044836692,1.0,26.9444441
2023-08-09 10:30:00,10.7833335,5.0611114,1340.5205324,32.1444445,28.011111,1372.0,1.0,8921.575516846062,2141.2911937509734,6.502888767393742,1.0,27.083333099999997
2023-08-09 10:40:00,10.75,5.044444700000001,1341.3102417,32.15,28.0500001,1361.0,1.0,8901.053711613851,2151.9870714439303,6.540653842986605,1.0,27.105555300000002
2023-08-09 10:50:00,10.75,5.0611115,1336.642395,31.9888888,27.922221999999998,1351.0,1.0,8844.142934248073,2155.5513066795593,6.5464224842320835,1.0,26.927777300000002
2023-08-09 11:00:00,10.7333332,5.0611113,1322.8530149,32.033333600000006,28.0111112,1337.0,1.0,8727.290451684281,2151.413302874192,6.5279826201711755,1.0,26.972222300000006
2023-08-09 11:10:00,10.777778,5.0388892,1317.3969849,32.055555600000005,28.0111109,1340.0,1.0,8793.414817820832,2154.2328145234956,6.562354043910081,1.0,27.016666400000002
2023-08-09 11:20:00,10.7388891,5.0500002,1308.3287598,32.055555500000004,28.0500001,1327.0,1.0,8657.071089082656,2143.1467074168245,6.524258059335688,1.0,27.005555300000005
2023-08-09 11:30:00,10.5888888,5.0666668,1294.7043456,31.722222199999997,27.9000001,1274.0,1.0,8304.832143364943,2156.0863354934977,6.526441803042071,1.0,26.655555400000004
2023-08-09 11:40:00,10.6999999,5.0777779,1362.8167968,32.0166666,27.944444299999997,1377.0,1.0,8911.183351821912,2172.2490617032768,6.472263788341979,1.0,26.9388887
2023-08-09 11:50:00,10.75,5.0666668,1353.753064,32.372222199999996,28.2722221,1384.0,1.0,8948.47737247447,2166.680384260987,6.465992579806735,1.0,27.305555399999996
2023-08-09 12:00:00,10.666666699999999,5.0500001,1353.0697754999999,32.3833333,28.2999997,1360.0,1.0,8839.140419973803,2147.742320602144,6.4996739077608865,1.0,27.3333332
2023-08-09 12:10:00,10.65,5.0222223,1341.1596310999998,32.2777778,28.216666800000002,1345.0,1.0,8778.662433035443,2143.435115183106,6.527733823075478,1.0,27.255555499999996
2023-08-09 12:20:00,10.6500002,5.0500003,1322.0755493000001,32.1722223,28.2111111,1324.0,1.0,8611.169175897337,2156.615870851642,6.504186195232753,1.0,27.122222
2023-08-09 12:30:00,10.6333334,5.077778,1323.8667115,32.361111199999996,28.4166665,1334.0,1.0,8554.301365435218,2155.4431572436556,6.412603386697415,1.0,27.283333199999998
2023-08-09 12:40:00,10.672222399999999,5.0555558000000005,1322.1349365,32.2500002,28.272222199999998,1334.0,1.0,8637.182206809899,2155.4042274337735,6.474775593241328,1.0,27.1944444
2023-08-09 12:50:00,10.6333334,5.0555559,1313.2375366,32.338888600000004,28.405555399999997,1327.0,1.0,8519.278255574445,2152.5297092833703,6.420153249817778,1.0,27.283332700000006
2023-08-09 13:00:00,10.7222223,5.0611114,1313.1713501,32.3999999,28.4277778,1341.0,1.0,8646.465116965093,2162.0173844828573,6.4479096688305075,1.0,27.338888500000003
2023-08-09 13:10:00,10.761111199999998,5.0500004,1304.4478027999999,32.3333332,28.327777700000002,1336.0,1.0,8664.89000883265,2146.688314206994,6.485855003147876,1.0,27.2833328
2023-08-09 13:20:00,10.672222399999999,5.0722226,1349.9708129,32.3499999,28.35,1356.0,1.0,8792.466449358526,2181.5233691286576,6.484910842278663,1.0,27.277777300000004
2023-08-09 13:30:00,10.6666668,5.0611115,1350.4800782,32.6722223,28.6388891,1374.0,1.0,8804.827436711284,2169.86362580219,6.408245052660609,1.0,27.6111108
2023-08-09 13:40:00,10.677778,5.0444448,1349.8670895999999,32.788889,28.722222,1381.0,1.0,8844.509381412086,2161.906192596459,6.404547307489774,1.0,27.744444199999997
2023-08-09 13:50:00,10.733333400000001,5.0555558000000005,1350.8001952999998,32.755555400000006,28.65,1393.0,1.0,8920.432209562778,2159.811217542972,6.404004001228815,1.0,27.6999996
2023-08-09 14:00:00,10.8055555,5.0444448,1337.3877198,32.7833335,28.666666600000003,1398.0,1.0,8961.517897603151,2163.719946661101,6.41048847418643,1.0,27.7388887
2023-08-09 14:10:00,10.75,5.0444448,1339.1373778000002,32.822222,28.733333299999998,1380.0,1.0,8886.507640809727,2158.8320645090407,6.439539844267036,1.0,27.777777200000003
2023-08-09 14:20:00,10.8444445,5.0555557,1334.1724121,32.872222,28.727777800000002,1410.0,1.0,8982.983396600586,2156.024329119183,6.37098899700125,1.0,27.816666299999998
2023-08-09 14:30:00,10.8722222,5.0388892,1320.1824098000002,32.888888800000004,28.75,1395.0,1.0,8957.05582134393,2150.5287539957817,6.421063359733575,1.0,27.8499996
2023-08-09 14:40:00,10.7777777,5.077778,1318.4969849000001,32.794444399999996,28.766666499999996,1365.0,1.0,8741.104771922403,2157.3298680778594,6.4042127265815365,1.0,27.7166664
2023-08-09 14:50:00,10.8555554,5.0500003,1317.7582276,32.7555555,28.666666900000003,1381.0,1.0,8898.10109600541,2161.44756631869,6.443399150554939,1.0,27.705555200000003
2023-08-09 15:00:00,10.8499998,5.0500004,1313.9029906,32.7222222,28.6000002,1379.0,1.0,8863.641966738449,2136.3435334859428,6.427728695814123,1.0,27.6722218
2023-08-09 15:10:00,10.8333331,5.0611114,1269.1354979,32.522222500000005,28.544444699999996,1325.0,1.0,8519.694336134144,2129.6505168138233,6.435192619177073,1.0,27.461111100000004
2023-08-09 15:20:00,10.7555555,5.0888891,1336.7741335,32.6055555,28.6277779,1384.0,1.0,8810.763828771294,2203.7817868127754,6.3670969236614265,1.0,27.516666400000002
2023-08-09 15:30:00,10.8388887,5.038889,1359.2146972,33.2499999,29.0611112,1449.0,1.0,9169.13435812031,2179.466904440673,6.328272133281635,1.0,28.2111109
2023-08-09 15:40:00,10.899999900000001,5.0388889,1351.2163696,33.4444443,29.2,1460.0,1.0,9211.334196543234,2161.669362265146,6.3106753459289795,1.0,28.405555399999997
2023-08-09 15:50:00,10.8055555,5.0555558000000005,1353.9036985999999,33.705555600000004,29.5499999,1445.0,1.0,9054.71938873797,2172.4757953041985,6.266430293366449,1.0,28.6499998
2023-08-09 16:00:00,10.8833331,5.0722225000000005,1352.445447,34.0666667,29.8444443,1480.0,1.0,9140.43446836466,2163.053704406032,6.176469074411402,1.0,28.994444199999997
2023-08-09 16:10:00,10.911111000000002,5.0500004,1341.2752442,34.1722222,29.922221999999998,1479.0,1.0,9143.492817581286,2148.9966988591887,6.182258081257993,1.0,29.1222218
2023-08-09 16:20:00,10.8555553,5.0500004,1347.3739868,33.744444599999994,29.5111111,1447.0,1.0,9097.93181104674,2141.7110710417887,6.287802433372372,1.0,28.6944442
2023-08-09 16:30:00,10.8722222,5.066667000000001,1345.6867187,33.3722219,29.1611112,1439.0,1.0,9086.617401164724,2149.106718896056,6.314619666612274,1.0,28.305554900000004
2023-08-09 16:40:00,10.9,5.0500003,1332.0600953,33.3944444,29.177778,1436.0,1.0,9063.491397212918,2140.878835260699,6.311682357758967,1.0,28.344444099999997
2023-08-09 16:50:00,10.9499999,5.0611112,1331.9041872,33.372222199999996,29.166667,1443.0,1.0,9122.701578179793,2160.025471449234,6.322490720961124,1.0,28.311111
2023-08-09 17:00:00,10.894444400000001,5.0444448,1328.2192504999998,33.3833333,29.2444446,1420.0,1.0,9037.583707120828,2172.3872563063655,6.364375627110798,1.0,28.338888500000003
2023-08-09 17:10:00,10.7944445,5.0500003,1313.7198365,33.2611111,29.211111199999998,1384.0,1.0,8777.551651793405,2157.307827856038,6.34229863581617,1.0,28.2111108
2023-08-09 17:20:00,10.905555500000002,5.0722225000000005,1316.7180421,33.3388889,29.2333334,1419.0,1.0,8933.474694752163,2168.078957035767,6.296084263386598,1.0,28.2666664
2023-08-09 17:30:00,10.927777500000001,5.0444448,1311.9993651,33.566667,29.411111,1424.0,1.0,8977.830005540669,2152.183692181926,6.304766896994602,1.0,28.522222200000005
2023-08-09 17:40:00,10.8666666,5.055556,1306.2425902999998,33.5833335,29.5,1408.0,1.0,8828.611350390678,2155.58115434913,6.270410218379997,1.0,28.527777500000003
2023-08-09 17:50:00,10.911111000000002,5.0611114,1292.4397461,33.5888891,29.5222223,1404.0,1.0,8793.843986478953,2156.155701377301,6.263501870491995,1.0,28.5277777
2023-08-09 18:00:00,10.905555500000002,5.0500003,1295.8049194,33.7666666,29.694444500000003,1413.0,1.0,8825.182894038118,2161.66923436947,6.245756411458275,1.0,28.716666300000004
2023-08-09 18:10:00,10.9833332,5.0500004,1297.222278,33.8499998,29.722222199999997,1434.0,1.0,8952.096742268728,2163.3758710002967,6.242754695240251,1.0,28.7999994
2023-08-09 18:20:00,10.927777500000001,5.0500003,1293.7519286000002,33.877777800000004,29.777778,1419.0,1.0,8844.65242658027,2152.3587375258867,6.2330408957049155,1.0,28.827777500000003
2023-08-09 18:30:00,10.9166667,5.0722225000000005,1295.8119749,33.8666664,29.8,1421.0,1.0,8808.215521464652,2162.6570155538493,6.199006834999677,1.0,28.794443899999997
2023-08-09 18:40:00,10.972222,5.0444448,1295.8785156,34.0,29.8499998,1435.0,1.0,8934.559796761576,2148.337159905869,6.2262135486191585,1.0,28.955555200000003
2023-08-09 18:50:00,10.955555200000001,5.066667000000001,1301.977832,33.9777776,29.855555399999997,1437.0,1.0,8917.669156231923,2159.8378842329103,6.205846490302913,1.0,28.9111106
2023-08-09 19:00:00,10.972222,5.0611115,1298.2843993000001,33.933333,29.811111,1436.0,1.0,8925.841083020123,2161.2185436437494,6.215986219654504,1.0,28.872221500000002
2023-08-09 19:10:00,11.027778,5.0611115,1292.3857910000002,33.9444442,29.805555500000004,1439.0,1.0,8968.917225014095,2162.090845834166,6.2327830057501625,1.0,28.8833327
2023-08-09 19:20:00,10.966666700000001,5.033333600000001,1297.5450562,33.961111,29.833333,1431.0,1.0,8954.258086980128,2163.233140259517,6.257719045167452,1.0,28.927777400000004
2023-08-09 19:30:00,10.9333331,5.0555558000000005,1297.2287476,33.894444199999995,29.7777777,1425.0,1.0,8868.243790206758,2149.8433962647664,6.223510530463351,1.0,28.838888399999995
2023-08-09 19:40:00,10.9777776,5.0888891,1314.6897461,33.8388888,29.7,1448.0,1.0,9004.325072291085,2171.322146939695,6.2184082938692296,1.0,28.7499997
2023-08-09 19:50:00,10.9611108,5.055556,1317.255664,34.0388892,29.838888700000002,1461.0,1.0,9047.8060502581,2151.322891372295,6.1928949892465095,1.0,28.983333200000004
2023-08-09 20:00:00,10.8611111,5.0277778,1297.9982423,33.894444299999996,29.822222,1406.0,1.0,8807.179311251939,2156.213113727676,6.263611589595896,1.0,28.8666665
2023-08-09 20:10:00,10.7555555,5.0333334,1310.2507079,33.7055558,29.727777800000002,1377.0,1.0,8717.623246917887,2182.0608012247735,6.331765991015256,1.0,28.6722224
2023-08-09 20:20:00,10.6722225,5.0555558000000005,1340.6011232,33.7277778,29.6777778,1405.0,1.0,8757.727162161613,2157.467992415849,6.233240144317739,1.0,28.672221999999998
2023-08-09 20:30:00,10.7444444,5.0555555,1354.6516112000002,33.8277778,29.6888892,1435.0,1.0,8962.807607605597,2160.1149911226285,6.246569011042644,1.0,28.7722223
2023-08-09 20:40:00,10.711111200000001,5.0666668999999995,1352.9964355,33.8,29.722222,1422.0,1.0,8882.546328998738,2172.6340695669887,6.246689153350571,1.0,28.7333331
2023-08-09 20:50:00,10.733333400000001,5.044444700000001,1347.7229247999999,33.9,29.794444399999996,1421.0,1.0,8917.527257981863,2165.192435559513,6.275500158293709,1.0,28.8555553
2023-08-09 21:00:00,10.6722225,5.0444448,1346.4186889999999,33.833333200000006,29.7555556,1410.0,1.0,8813.145533039875,2155.734561275599,6.250457824850976,1.0,28.7888884
2023-08-09 21:10:00,10.7555556,5.0611115,1341.2266236,33.7388888,29.6222224,1424.0,1.0,8883.015614930739,2152.761153894429,6.238102193224372,1.0,28.677777300000002
2023-08-09 21:20:00,10.755555699999999,5.027778,1334.4527466,33.711111,29.6222225,1410.0,1.0,8890.074195084097,2165.9668663851744,6.305120647447767,1.0,28.683332999999998
2023-08-09 21:30:00,10.6833335,5.0611114,1331.1109375,33.683333499999996,29.644444600000003,1397.0,1.0,8704.340588757535,2150.4027169500573,6.2308099445171035,1.0,28.6222221
2023-08-09 21:40:00,10.727778,5.0722225000000005,1326.2241821,33.722222,29.711111,1403.0,1.0,8723.69264296488,2170.714137100123,6.217901498169933,1.0,28.6499995
2023-08-09 21:50:00,10.75,5.066667000000001,1326.4648561,33.7055555,29.6500002,1403.0,1.0,8768.149588944054,2156.3531532545085,6.249683190849614,1.0,28.6388885
