ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-09 22:00:00,10.7833335,5.0500004,1321.3837281,33.722222,29.666667,1407.0,1.0,8811.505289671139,2166.320061930568,6.262704234426816,1.0,28.6722216
2023-08-09 22:10:00,10.777778,5.0444448,1316.3378905,33.6444446,29.583333599999996,1398.0,1.0,8777.899607458467,2154.5470595645415,6.27903652258903,1.0,28.5999998
2023-08-09 22:20:00,10.8499998,5.0611112,1312.3887453,33.6,29.516666800000003,1407.0,1.0,8836.371451372404,2156.8380100702457,6.28059511967105,1.0,28.538888800000002
2023-08-09 22:30:00,10.8444442,5.077778,1312.3887328,33.6722222,29.605555600000002,1411.0,1.0,8802.358374093572,2159.4260586800165,6.238520166835575,1.0,28.594444199999998
2023-08-09 22:40:00,10.894444400000001,5.0611112,1311.5197509,33.661111399999996,29.5388891,1426.0,1.0,8897.949772363496,2153.3620472259154,6.239933003997702,1.0,28.6000002
2023-08-09 22:50:00,10.8944445,5.044444700000001,1296.2474242,33.5666669,29.483333199999997,1398.0,1.0,8819.727773361261,2151.4600882593368,6.308897392240778,1.0,28.522222200000005
2023-08-09 23:00:00,10.9444443,5.0722225000000005,1296.0380981,33.594444599999996,29.5,1416.0,1.0,8851.649431326072,2156.1025259096486,6.251161533698062,1.0,28.5222221
2023-08-09 23:10:00,10.922222000000001,5.0722225000000005,1328.707666,33.7388891,29.5833335,1445.0,1.0,9040.119229141988,2169.6578112561956,6.256501908957576,1.0,28.666666599999996
2023-08-09 23:20:00,10.8222221,5.0500001,1329.7615235,33.605555700000004,29.4888888,1416.0,1.0,8927.67228274309,2160.335362882985,6.304789040798989,1.0,28.5555556
2023-08-09 23:30:00,10.8444442,5.0500004,1330.6471071,33.5722225,29.455555200000003,1430.0,1.0,8967.86988090556,2171.6661557111033,6.271506241689567,1.0,28.522222100000004
2023-08-09 23:40:00,10.9666664,5.0777778,1366.8355589999999,33.8444443,29.527778,1514.0,1.0,9361.947867175024,2166.550500518914,6.1843740824748386,1.0,28.766666499999996
2023-08-09 23:50:00,10.8666666,5.027778,1354.4690306,33.8388888,29.5444446,1470.0,1.0,9198.479887377098,2135.9579261621116,6.258047797644599,1.0,28.8111108
2023-08-10 00:00:00,10.752525272727272,5.035353727272727,1347.3409866363638,33.57575754545454,29.444444363636364,1408.1818181818182,1.0,8959.444743804095,2157.815861651887,6.362524362582966,1.0,28.540403818181815
2023-08-10 00:10:00,10.7555556,5.0500004,1341.3067139,33.422222,29.311111,1407.0,1.0,8900.97781938021,2155.7570526185655,6.326279680126477,1.0,28.3722216
2023-08-10 00:20:00,10.8333333,5.0722225000000005,1335.4871095,33.4333331,29.283333500000005,1429.0,1.0,8948.214046556266,2150.0415151329353,6.262001578046869,1.0,28.3611106
2023-08-10 00:30:00,10.8777778,5.0611115,1327.4014892,33.4888888,29.322222,1426.0,1.0,8980.329058054627,2147.460669157518,6.297660086220513,1.0,28.427777300000002
2023-08-10 00:40:00,10.844444300000001,5.0444448,1329.4625245000002,33.4333332,29.305555500000004,1416.0,1.0,8968.433479864894,2163.1071474830655,6.33380183060463,1.0,28.388888399999995
2023-08-10 00:50:00,10.888889,5.066667000000001,1328.0674805,33.461111,29.305555500000004,1432.0,1.0,8993.399556976108,2157.0345100944223,6.280409179192751,1.0,28.394444
2023-08-10 01:00:00,10.911111000000002,5.055556,1311.8858156000001,33.5,29.355555399999997,1425.0,1.0,8934.5854157873,2149.157886640629,6.2701536800104885,1.0,28.444443999999997
2023-08-10 01:10:00,10.8944445,5.055556,1309.7789306,33.5,29.3722221,1418.0,1.0,8894.96876754751,2148.1390536424597,6.272921825277377,1.0,28.444443999999997
2023-08-10 01:20:00,10.894444400000001,5.0611113,1309.3889528,33.6,29.483333199999997,1418.0,1.0,8883.74838925121,2151.557542919418,6.265059628757483,1.0,28.5388887
2023-08-10 01:30:00,10.8722222,5.038889,1306.5879151000001,33.3833333,29.288888800000002,1396.0,1.0,8864.83198200373,2154.652977449973,6.350387300388886,1.0,28.3444443
2023-08-10 01:40:00,10.8833333,5.0555558000000005,1306.8879883,33.2833334,29.1888891,1403.0,1.0,8858.366475446543,2154.811951222342,6.314021982514888,1.0,28.227777600000003
2023-08-10 01:50:00,10.888889,5.077778,1305.8722168,33.233333200000004,29.2,1390.0,1.0,8826.209849801557,2177.994781004038,6.34982711480271,1.0,28.155555200000002
2023-08-10 02:00:00,10.8611109,5.077778,1310.4471312,33.122222199999996,29.0666669,1392.0,1.0,8814.771159174434,2163.87491083532,6.332567726660758,1.0,28.044444199999997
2023-08-10 02:10:00,10.9277776,5.0333334999999995,1299.555542,33.0833334,28.966666600000003,1394.0,1.0,8909.469942440961,2151.866331454168,6.392033485685848,1.0,28.0499999
2023-08-10 02:20:00,10.833333,5.055556,1295.220166,32.8833334,28.8722222,1359.0,1.0,8703.998954729532,2157.0614471381605,6.404728151691005,1.0,27.827777400000002
2023-08-10 02:30:00,10.8555554,5.066667000000001,1298.3075317999999,32.8499998,28.833333,1368.0,1.0,8741.490436292037,2163.980145499639,6.3903713890594105,1.0,27.783332800000004
2023-08-10 02:40:00,10.8388886,5.0555558000000005,1284.1535034,32.8222223,28.811111,1353.0,1.0,8637.726646343082,2141.558812527731,6.384326300331491,1.0,27.766666499999996
2023-08-10 02:50:00,10.888889,5.055556,1282.9702392,32.788889,28.75,1366.0,1.0,8704.579744415903,2143.852008313533,6.372486566173,1.0,27.733333
2023-08-10 03:00:00,10.8722222,5.0611113,1285.4003053000001,32.7,28.688889,1354.0,1.0,8687.919078891533,2152.606735543253,6.416503642933902,1.0,27.638888700000003
2023-08-10 03:10:00,10.833333,5.0388892,1278.6104493,32.533333299999995,28.5611113,1337.0,1.0,8617.25120296079,2154.6703921902167,6.445324189691997,1.0,27.4944441
2023-08-10 03:20:00,10.872222,5.044444700000001,1273.2624755000002,32.5,28.527778,1341.0,1.0,8630.332848476002,2158.387725820257,6.436196872060613,1.0,27.455555300000004
2023-08-10 03:30:00,10.8666666,5.0611115,1273.5226561,32.472222,28.516666800000003,1342.0,1.0,8599.37494506585,2160.9172603845263,6.407908867145511,1.0,27.4111105
2023-08-10 03:40:00,10.8499998,5.038889,1272.7191896,32.394444299999996,28.4277775,1332.0,1.0,8602.120608893001,2153.339934320881,6.458188684311089,1.0,27.3555553
2023-08-10 03:50:00,10.8166666,5.0611114,1274.2454224,32.3,28.366666499999997,1326.0,1.0,8530.010626034604,2154.509680595695,6.433563386487388,1.0,27.238888600000003
2023-08-10 04:00:00,10.861111,5.0722225000000005,1282.3000121999999,32.2611112,28.277778,1338.0,1.0,8633.777369723486,2152.3350592191064,6.452724613712048,1.0,27.1888887
2023-08-10 04:10:00,10.8666666,5.0555559,1279.2720459,32.2555556,28.2611112,1339.0,1.0,8646.377282643083,2149.3169284543287,6.4573633359893945,1.0,27.1999997
2023-08-10 04:20:00,10.8277775,5.0611114,1281.7177613,32.1388889,28.177778,1326.0,1.0,8596.662203697028,2153.8702501213215,6.4833054571002275,1.0,27.077777500000003
2023-08-10 04:30:00,10.8388886,5.0611114,1284.242749,32.155555799999995,28.172222499999997,1336.0,1.0,8630.169178100365,2151.2051713671285,6.4598558556825285,1.0,27.094444399999997
2023-08-10 04:40:00,10.8388886,5.055556,1284.0846314,32.1333335,28.1500002,1331.0,1.0,8637.470493142697,2151.738197428575,6.489825864919173,1.0,27.077777500000003
2023-08-10 04:50:00,10.861111,5.0666668999999995,1286.7669309999999,32.0611115,28.0833335,1338.0,1.0,8672.408272877916,2163.72144001769,6.4814966074335985,1.0,26.9944446
2023-08-10 05:00:00,10.8444442,5.0666668999999995,1289.5660400000002,32.0055556,28.022222399999997,1328.0,1.0,8666.01550919957,2157.2308999218562,6.525784400303974,1.0,26.9388887
2023-08-10 05:10:00,10.8388886,5.044444700000001,1284.4123169,32.0055556,28.0111112,1326.0,1.0,8656.2376950863,2148.769761118954,6.528727869706904,1.0,26.9611109
2023-08-10 05:20:00,10.8055555,5.0500003,1287.2651977,31.983333199999997,28.0,1321.0,1.0,8617.365836797497,2145.122264812039,6.5233422116100765,1.0,26.9333329
2023-08-10 05:30:00,10.761111199999998,5.0444448,1281.548291,31.944443999999997,28.0055556,1312.0,1.0,8520.940018009413,2146.33817657109,6.49485108724119,1.0,26.899999200000003
2023-08-10 05:40:00,10.7166666,5.0611114,1284.955432,31.855555399999997,27.955555200000003,1303.0,1.0,8452.234524111596,2150.637970443348,6.486986001787886,1.0,26.794444
2023-08-10 05:50:00,10.7444445,5.0611113,1294.3025513,31.883333,27.9499996,1316.0,1.0,8555.250758372658,2157.7263997638174,6.501233326265897,1.0,26.8222217
2023-08-10 06:00:00,10.8388887,5.077778,1295.6777101,31.983333199999997,28.0,1335.0,1.0,8681.934275613865,2162.1643790205453,6.503562736026666,1.0,26.9055552
2023-08-10 06:10:00,10.7944445,5.0388892,1291.3402344,32.0222224,28.0611115,1322.0,1.0,8644.657883344364,2163.26508021133,6.538975248623804,1.0,26.983333200000004
2023-08-10 06:20:00,10.7666668,5.0611115,1293.0419557999999,32.1111113,28.1666668,1325.0,1.0,8580.707916236419,2159.252685813762,6.476207274778846,1.0,27.049999800000002
2023-08-10 06:30:00,10.8333331,5.0444448,1293.3663451,32.161111399999996,28.1555557,1339.0,1.0,8708.238925864498,2156.720034410916,6.503715053391811,1.0,27.116666599999995
2023-08-10 06:40:00,10.7944445,5.0555558000000005,1294.1080809999999,32.111111,28.111111,1334.0,1.0,8638.04975151044,2143.433373032316,6.475438696797042,1.0,27.055555200000004
2023-08-10 06:50:00,10.8666666,5.0611114,1300.5375609999999,32.2000001,28.1722222,1356.0,1.0,8781.578706103808,2164.040526122326,6.476067264953566,1.0,27.138888700000003
2023-08-10 07:00:00,10.8555554,5.066667000000001,1301.2713134,32.3777776,28.344444399999997,1363.0,1.0,8761.481590279378,2158.317080959959,6.428299099076833,1.0,27.3111106
2023-08-10 07:10:00,10.905555500000002,5.0611115,1300.1783936,32.4888888,28.422221999999998,1372.0,1.0,8838.0945937048,2158.6497837275033,6.441940126330403,1.0,27.427777300000002
2023-08-10 07:20:00,10.8666664,5.0500002,1295.8778685,32.4444443,28.416666400000004,1352.0,1.0,8766.674179465914,2160.0408638924628,6.484387370809072,1.0,27.394444099999998
2023-08-10 07:30:00,10.811111,5.055556,1301.7593872000002,32.3499998,28.3499998,1346.0,1.0,8714.236109850037,2162.6583713940436,6.474226961624602,1.0,27.294443800000003
2023-08-10 07:40:00,10.8444444,5.066667000000001,1309.2305909000002,32.4499999,28.3944445,1371.0,1.0,8798.120039950274,2155.916020319322,6.417380023896547,1.0,27.3833329
2023-08-10 07:50:00,10.922222000000001,5.0500004,1304.8101319,32.5500004,28.455555300000004,1380.0,1.0,8911.681975858519,2161.190712805623,6.457871969578281,1.0,27.500000000000007
2023-08-10 08:00:00,10.9333332,5.0555557,1329.3083130999999,32.744444400000006,28.6000001,1406.0,1.0,9087.676348171637,2177.1563209346,6.464332181663484,1.0,27.6888887
2023-08-10 08:10:00,10.777778,5.0555557,1322.829126,32.6000001,28.544444699999996,1365.0,1.0,8803.906708849438,2155.947524720087,6.450149090288958,1.0,27.544444399999996
2023-08-10 08:20:00,10.8388889,5.0611113,1322.6312014,32.466666499999995,28.383333099999998,1375.0,1.0,8888.39376990094,2161.0468025314212,6.464321442035461,1.0,27.4055552
2023-08-10 08:30:00,10.8444442,5.077778,1358.1369994000001,32.366666599999995,28.183333499999996,1404.0,1.0,9108.952579133944,2160.882643174452,6.488383731236285,1.0,27.2888886
2023-08-10 08:40:00,10.8,5.0388892,1359.9899657,32.5222224,28.344444499999998,1406.0,1.0,9113.00390910415,2164.8683861184786,6.48159085093651,1.0,27.483333200000004
2023-08-10 08:50:00,10.761111199999998,5.0500003,1344.4553588,32.5555558,28.433333299999997,1378.0,1.0,8930.542818451735,2150.1220013247867,6.480923069062096,1.0,27.505555500000003
2023-08-10 09:00:00,10.761111199999998,5.066667000000001,1354.6537719,32.411111,28.2666666,1387.0,1.0,8972.03369336524,2149.1102664140967,6.468883779086553,1.0,27.344444000000003
2023-08-10 09:10:00,10.8333331,5.0833336000000005,1391.1884034999998,32.5111111,28.25,1452.0,1.0,9303.690975129848,2170.251529458513,6.408491825279097,1.0,27.4277775
2023-08-10 09:20:00,10.777777799999999,5.0388892,1382.7672973,32.7833335,28.5222223,1434.0,1.0,9229.714731045859,2151.7444951552684,6.436395349980333,1.0,27.744444299999998
2023-08-10 09:30:00,10.811111,5.0833336000000005,1393.134375,32.7999999,28.55,1451.0,1.0,9281.010703741431,2171.1041601128504,6.396422812446664,1.0,27.716666299999996
2023-08-10 09:40:00,10.7777779,5.0555559,1427.9461547,33.1166666,28.75,1502.0,1.0,9503.643560438742,2167.034147845182,6.327405407778997,1.0,28.0611107
2023-08-10 09:50:00,10.6833335,5.0611114,1447.0729615,32.977777700000004,28.611111299999997,1481.0,1.0,9461.82789741287,2154.725452550737,6.389138375665185,1.0,27.916666300000003
2023-08-10 10:00:00,10.6833335,5.0611115,1435.2649658,32.9444441,28.6277778,1480.0,1.0,9385.396975642325,2164.199270603537,6.341682484639101,1.0,27.8833326
2023-08-10 10:10:00,10.6555558,5.0888892,1489.8973754,33.1555556,28.733333199999997,1530.0,1.0,9646.419946480304,2173.357556417244,6.305442386585378,1.0,28.066666400000003
2023-08-10 10:20:00,10.6611113,5.0722223,1496.9791261,33.194444499999996,28.7111109,1548.0,1.0,9730.927929386042,2163.186111051242,6.286420106239034,1.0,28.1222222
2023-08-10 10:30:00,10.6444446,5.027778,1487.983545,33.1388891,28.6611112,1534.0,1.0,9720.542641475837,2161.078272752375,6.336879475593099,1.0,28.1111111
2023-08-10 10:40:00,10.6444446,5.0611113,1490.3789186,33.127777800000004,28.688888900000002,1532.0,1.0,9678.450942931102,2171.4499411039305,6.317659511584242,1.0,28.066666500000004
2023-08-10 10:50:00,10.711110999999999,5.0555558000000005,1484.0114257999999,33.1500001,28.655555600000003,1553.0,1.0,9761.447505696991,2164.45087999154,6.2856853753702016,1.0,28.0944443
2023-08-10 11:00:00,10.7722224,5.0500002,1460.4645875,33.1777778,28.666666600000003,1552.0,1.0,9719.817355278969,2148.400288955494,6.2632458785707446,1.0,28.1277776
2023-08-10 11:10:00,10.7055556,5.0444448,1459.3642089,33.183333499999996,28.75,1513.0,1.0,9608.894145513197,2156.9507288736468,6.350890032959436,1.0,28.138888700000003
2023-08-10 11:20:00,10.7333335,5.088889,1463.5744509,33.122222199999996,28.688888900000002,1522.0,1.0,9608.386052661666,2158.6380710924764,6.3138092723564885,1.0,28.033333199999998
2023-08-10 11:30:00,10.833333,5.0444446,1453.8535524,33.138889,28.5833335,1572.0,1.0,9788.518316880323,2144.1138385735358,6.227085627018018,1.0,28.094444399999997
2023-08-10 11:40:00,10.7777776,5.033333600000001,1448.6208007999999,32.93333320000001,28.455555500000003,1520.0,1.0,9678.71441568839,2150.3053369914664,6.367687293483453,1.0,27.8999996
2023-08-10 11:50:00,10.777778,5.055556,1446.1535035000002,32.9722222,28.5555558,1511.0,1.0,9624.840775848868,2167.8664948065625,6.369945304428043,1.0,27.916666199999998
2023-08-10 12:00:00,10.7944445,5.0611113,1441.7501344,32.93888869999999,28.527778,1510.0,1.0,9614.266667281634,2168.402195183857,6.3671049671839794,1.0,27.877777399999996
2023-08-10 12:10:00,10.8,5.0611112,1438.1312378999999,33.0055554,28.6277778,1504.0,1.0,9599.335840140397,2180.708791782128,6.383378602659003,1.0,27.9444442
2023-08-10 12:20:00,10.8666666,5.1000003,1467.4649779,33.3666666,28.844444199999998,1584.0,1.0,9841.274411499046,2172.325047859265,6.214396139074923,1.0,28.266666299999997
2023-08-10 12:30:00,10.8388886,5.044444700000001,1474.6829954999998,33.4611111,28.822222099999998,1626.0,1.0,9938.421019775778,2143.49148014779,6.112297877178659,1.0,28.416666400000004
2023-08-10 12:40:00,10.7777779,5.0166666,1452.9821412,33.238889,28.7055557,1553.0,1.0,9735.975643509531,2141.2692295128227,6.269965793469032,1.0,28.2222224
2023-08-10 12:50:00,10.811111,5.055556,1447.3873046,33.305555500000004,28.827777700000002,1550.0,1.0,9689.156265859938,2158.112502223764,6.251068558619314,1.0,28.2499995
2023-08-10 13:00:00,10.811111,5.0388892,1441.011853,33.3888887,28.9333332,1533.0,1.0,9674.112309864688,2162.6670186758324,6.3111494741161565,1.0,28.349999500000003
2023-08-10 13:10:00,10.777778,5.1000002,1492.6225706999999,33.4777778,28.944444299999997,1590.0,1.0,9856.731178047283,2171.0524507557093,6.199367950731709,1.0,28.3777776
2023-08-10 13:20:00,10.8166667,5.0611111,1479.677124,33.705555600000004,29.094444699999997,1618.0,1.0,9905.258992470244,2148.7034289879557,6.122448112027296,1.0,28.6444445
2023-08-10 13:30:00,10.7111113,5.0,1464.3244141,33.4388887,28.916666600000003,1545.0,1.0,9726.975492455336,2143.092505246583,6.296723038718669,1.0,28.4388887
2023-08-10 13:40:00,10.6888888,5.116666700000001,1499.0837035999998,33.372222,28.916666400000004,1554.0,1.0,9715.165592531037,2174.6375004105494,6.254350232544127,1.0,28.255555299999997
2023-08-10 13:50:00,10.7222221,5.044444700000001,1504.4332153,33.611111199999996,29.016666800000003,1609.0,1.0,9934.890621337092,2160.2913981347783,6.174724598536529,1.0,28.566666500000004
2023-08-10 14:00:00,10.7055558,5.0333334,1505.2957031,33.5888891,29.0055556,1595.0,1.0,9930.9331426079,2162.1984709061317,6.226573052401376,1.0,28.555555700000003
2023-08-10 14:10:00,10.6722223,5.027778,1502.3115357000001,33.3833331,28.8611111,1575.0,1.0,9862.70900341567,2174.6911816491315,6.262368746674702,1.0,28.355555100000004
2023-08-10 14:20:00,10.616666599999999,5.0500004,1495.4015625,33.2611112,28.794444399999996,1547.0,1.0,9682.06689324474,2161.6884065752442,6.258897953846672,1.0,28.2111108
2023-08-10 14:30:00,10.705555700000001,5.111111,1489.7962890000001,33.4222223,28.8999998,1581.0,1.0,9693.948142793737,2143.6872708499222,6.132278267691491,1.0,28.3111113
2023-08-10 14:40:00,10.7722224,5.0333334,1477.5932619,33.3666667,28.727777800000002,1607.0,1.0,9862.293059896141,2126.0446933817084,6.138563296594415,1.0,28.3333333
2023-08-10 14:50:00,10.6166668,5.0111112,1464.3624755,33.0444445,28.5888889,1506.0,1.0,9547.839280218133,2133.01803120222,6.340221882384791,1.0,28.0333333
2023-08-10 15:00:00,10.5388891,5.0444448,1448.3830566000001,32.783333299999995,28.5055556,1444.0,1.0,9256.010260108502,2150.692338746342,6.409949136667554,1.0,27.7388885
2023-08-10 15:10:00,10.6555558,5.0833335,1453.5654419,33.033333400000004,28.6888888,1491.0,1.0,9420.522978772022,2159.5815227862327,6.318473429785782,1.0,27.9499999
2023-08-10 15:20:00,10.6444446,5.0500004,1454.9356689,33.0833335,28.716666499999995,1491.0,1.0,9467.146043016613,2157.649808144072,6.349512992964106,1.0,28.033333100000004
2023-08-10 15:30:00,10.638889,5.066667000000001,1449.9186646,33.0555557,28.7166667,1478.0,1.0,9396.755020209555,2154.9404070281794,6.357985934789048,1.0,27.9888887
2023-08-10 15:40:00,10.6333334,5.0444448,1443.9704833,32.9944444,28.677778,1461.0,1.0,9386.365757525593,2160.5906349983584,6.4247051412509295,1.0,27.9499996
2023-08-10 15:50:00,10.611111,5.055556,1446.3895508,33.0444448,28.75,1460.0,1.0,9346.030285753579,2163.5474376022507,6.401476009879994,1.0,27.9888888
2023-08-10 16:00:00,10.6500002,5.0555559,1445.2403077000001,33.1666668,28.8388889,1486.0,1.0,9403.782642282793,2163.4927970287367,6.328265477250163,1.0,28.1111109
2023-08-10 16:10:00,10.638889,5.0500004,1437.3143311,33.3,28.972222199999997,1472.0,1.0,9343.025714652733,2148.6528205374816,6.347235467181816,1.0,28.249999600000002
2023-08-10 16:20:00,10.6277778,5.055556,1435.0126463000001,33.28333310000001,28.994444299999998,1468.0,1.0,9300.255737530448,2158.714891848065,6.335451961138157,1.0,28.227777100000004
2023-08-10 16:30:00,10.6500002,5.0500003,1431.2752318999999,33.4333331,29.1222222,1486.0,1.0,9321.865157837525,2155.5799504234,6.27347115959969,1.0,28.383332799999998
2023-08-10 16:40:00,10.6611114,5.0500004,1418.4232177,33.3666664,29.0500001,1465.0,1.0,9256.961009124261,2135.585372317607,6.318817801310294,1.0,28.316666000000005
2023-08-10 16:50:00,10.6500002,5.066667000000001,1419.6205811,33.2666666,29.0055556,1459.0,1.0,9218.948273635067,2154.549080421841,6.318815824760595,1.0,28.1999996
2023-08-10 17:00:00,10.7333335,5.0722224,1417.9808228,33.4277777,29.105555900000002,1487.0,1.0,9335.872806887863,2153.020586516193,6.278563110720316,1.0,28.355555300000002
2023-08-10 17:10:00,10.7,5.033333600000001,1396.3496948,33.43888869999999,29.172222299999998,1453.0,1.0,9203.266633658504,2147.4746571465303,6.3339611822033515,1.0,28.405555099999997
2023-08-10 17:20:00,10.6944446,5.0722225000000005,1401.922522,33.3666664,29.138889,1451.0,1.0,9167.470927406954,2159.4497017577987,6.318371059686218,1.0,28.294443899999997
2023-08-10 17:30:00,10.7722221,5.066667000000001,1398.5315183999999,33.4611109,29.1777781,1480.0,1.0,9280.691478551666,2160.115520326416,6.271415533560733,1.0,28.3944439
2023-08-10 17:40:00,10.75,5.0222223999999995,1378.684375,33.5277777,29.2722223,1449.0,1.0,9184.650731844828,2148.5608163517886,6.338889835268511,1.0,28.505555300000005
2023-08-10 17:50:00,10.7666668,5.0500004,1376.9422485,33.372222,29.1611114,1441.0,1.0,9155.322891886195,2163.5633089370235,6.353462930055415,1.0,28.3222216
2023-08-10 18:00:00,10.716666700000001,5.0666668999999995,1433.624646,33.5444447,29.2444444,1493.0,1.0,9421.054173550885,2182.58975422563,6.311367723442439,1.0,28.477777800000002
2023-08-10 18:10:00,10.761111199999998,5.066667000000001,1418.5469727,33.5500001,29.211111199999998,1500.0,1.0,9395.300195480047,2158.975783421342,6.263867810476457,1.0,28.483333100000003
2023-08-10 18:20:00,10.75,5.0500004,1410.5753418,33.627778,29.299999800000002,1488.0,1.0,9351.582203504011,2153.526143604262,6.285119656662408,1.0,28.5777776
2023-08-10 18:30:00,10.688889,5.055556,1409.3568115,33.4277776,29.1500001,1464.0,1.0,9234.329486764944,2150.281390287084,6.307570657208534,1.0,28.3722216
2023-08-10 18:40:00,10.6833335,5.0611114,1399.6775146,33.388889,29.166667,1447.0,1.0,9152.761231101873,2158.442885524416,6.325389632562173,1.0,28.3277776
2023-08-10 18:50:00,10.7722224,5.0611115,1400.3805785,33.4611109,29.166667,1480.0,1.0,9302.13906508424,2158.736315341929,6.285329157233047,1.0,28.399999400000002
2023-08-10 19:00:00,10.7500001,5.0722224,1441.3485352,33.5111112,29.116666700000003,1512.0,1.0,9518.156702353208,2158.2022916305673,6.295786566563921,1.0,28.4388888
2023-08-10 19:10:00,10.666667,5.033333600000001,1421.9112793,33.3555556,29.0444446,1468.0,1.0,9316.545696628958,2150.9625678920524,6.346610892201154,1.0,28.322222
2023-08-10 19:20:00,10.6333334,5.0555559,1418.2327515000002,33.1555556,28.9055555,1446.0,1.0,9200.778843948454,2153.9188208144506,6.363046703597318,1.0,28.0999997
2023-08-10 19:30:00,10.6555558,5.0500004,1426.9181763000001,33.166667,28.888889,1458.0,1.0,9303.237151078638,2162.8654477991686,6.3808586047965905,1.0,28.116666599999995
2023-08-10 19:40:00,10.6666669,5.066667000000001,1411.3270019,33.0833335,28.811111099999998,1448.0,1.0,9192.344039761932,2141.3747084801244,6.348483548158114,1.0,28.016666500000003
2023-08-10 19:50:00,10.688889,5.0500004,1400.5542115,32.977777700000004,28.7222221,1441.0,1.0,9185.70414266456,2147.001184118424,6.3746928499276825,1.0,27.927777300000002
2023-08-10 20:00:00,10.6055555,5.0500003,1390.4624755999998,32.8277778,28.677778,1396.0,1.0,8984.743852113916,2150.736294282596,6.436093975835325,1.0,27.777777500000003
2023-08-10 20:10:00,10.5888891,5.038889,1382.2578004,32.7555556,28.6500002,1379.0,1.0,8922.876792765688,2157.4644645361627,6.470825355964136,1.0,27.716666600000003
2023-08-10 20:20:00,10.6,5.0500003,1377.8468261,32.7055558,28.644444399999998,1382.0,1.0,8894.222495704194,2175.624114116413,6.435914294349644,1.0,27.6555555
2023-08-10 20:30:00,10.6166667,5.066667000000001,1365.828003,32.7777777,28.7,1381.0,1.0,8816.619550734136,2150.1545384563237,6.384446122866558,1.0,27.7111107
2023-08-10 20:40:00,10.6666669,5.066667000000001,1355.9197388,32.877777800000004,28.822222,1385.0,1.0,8831.556938851183,2165.9065845950745,6.376799732739234,1.0,27.8111108
2023-08-10 20:50:00,10.6888889,5.0388892,1349.1733155,33.0111111,28.9333332,1389.0,1.0,8866.074296033787,2162.2698808054033,6.383356512990307,1.0,27.9722219
2023-08-10 21:00:00,10.6777777,5.066667000000001,1342.4710325,33.0,28.955555300000004,1381.0,1.0,8761.159247282292,2156.112745035854,6.344019908105778,1.0,27.933332999999998
2023-08-10 21:10:00,10.7222221,5.044444700000001,1336.5374511,32.9888888,28.922221999999998,1382.0,1.0,8826.224539682285,2158.3010078752236,6.38676299642902,1.0,27.9444441
2023-08-10 21:20:00,10.7555556,5.0555557,1319.4520873000001,32.9499999,28.9166665,1375.0,1.0,8747.413287787696,2158.0094811815384,6.361962488973992,1.0,27.8944442
2023-08-10 21:30:00,10.8,5.0444448,1321.1992676,32.8,28.7222224,1373.0,1.0,8844.437402817295,2154.3453850893707,6.442015338542584,1.0,27.755555200000003
2023-08-10 21:40:00,10.777778,5.0444448,1317.7651489,32.5166668,28.477777600000003,1357.0,1.0,8787.329149592717,2159.560176254752,6.47565065520686,1.0,27.472222
2023-08-10 21:50:00,10.7333332,5.0555559,1308.436096,32.4388886,28.4499996,1340.0,1.0,8640.613205076124,2151.346735774617,6.4488453773245435,1.0,27.3833327
2023-08-10 22:00:00,10.8166665,5.055556,1307.6747803,32.5222224,28.4888888,1360.0,1.0,8762.347526108595,2157.8575436674028,6.443005724796734,1.0,27.4666664
2023-08-10 22:10:00,10.788889000000001,5.0611115,1306.3407471,32.3666664,28.3499997,1347.0,1.0,8702.829613741047,2151.256389733664,6.460989688197242,1.0,27.305554900000004
2023-08-10 22:20:00,10.794444299999999,5.0444448,1292.2290284,32.227777700000004,28.238889,1325.0,1.0,8642.19641846409,2148.377050519758,6.522626129618376,1.0,27.1833329
2023-08-10 22:30:00,10.738888800000002,5.055556,1293.4766358000002,32.094444800000005,28.183333499999996,1323.0,1.0,8550.21700490288,2170.438757437544,6.46298688831105,1.0,27.038888800000002
2023-08-10 22:40:00,10.8499998,5.0611114,1292.140686,32.283333299999995,28.2833333,1352.0,1.0,8699.763967003712,2160.6532310667635,6.435169630554706,1.0,27.2222219
2023-08-10 22:50:00,10.8333333,5.0500004,1276.4972533,32.3166667,28.355555399999997,1324.0,1.0,8586.670479416958,2151.1908223409123,6.485251755678516,1.0,27.266666300000004
2023-08-10 23:00:00,10.7333333,5.0666668999999995,1278.6925781,32.2333333,28.361111,1309.0,1.0,8427.640968916923,2161.916124767634,6.438560424391893,1.0,27.166666400000004
2023-08-10 23:10:00,10.7333332,5.0666668999999995,1278.647998,32.2,28.316666500000004,1312.0,1.0,8427.37926114405,2156.406205542727,6.423602948506597,1.0,27.133333099999998
2023-08-10 23:20:00,10.777778,5.066667000000001,1282.3008056,32.2555556,28.3388886,1322.0,1.0,8517.6656333512,2160.087815121727,6.443167269363928,1.0,27.188888600000002
2023-08-10 23:30:00,10.8166665,5.0555558000000005,1285.2580811,32.3222219,28.383333399999998,1335.0,1.0,8612.105694897326,2171.2705219106438,6.451030640088943,1.0,27.266666100000002
2023-08-10 23:40:00,10.766666599999999,5.0555559,1278.3025514,32.283333299999995,28.3722222,1318.0,1.0,8491.145423603428,2156.4007755559783,6.442481052241012,1.0,27.2277774
2023-08-10 23:50:00,10.7666668,5.0555558000000005,1270.7274902000001,32.211111,28.3,1318.0,1.0,8440.821861041122,2145.3218430826473,6.404626477883165,1.0,27.155555200000002
2023-08-11 00:00:00,10.777778,5.050505454545455,1271.4920654545456,32.16161645454545,28.242424181818183,1312.7272727272727,1.0,8469.812300909865,2146.1773941284923,6.452127129357046,1.0,27.111110999999998
2023-08-11 00:10:00,10.7166666,5.0555559,1275.8633055,32.1166666,28.272222399999997,1303.0,1.0,8400.732786884442,2170.2059929791803,6.44732096457997,1.0,27.0611107
2023-08-11 00:20:00,10.7111111,5.0333334999999995,1331.4255493,32.2277778,28.2,1365.0,1.0,8792.222929670046,2168.6132355189657,6.4421535064015245,1.0,27.194444299999997
2023-08-11 00:30:00,10.8277775,4.9944444,1338.9858276,32.466666599999996,28.283333400000004,1407.0,1.0,9084.632360661364,2156.3809620165484,6.4568522305697424,1.0,27.472222199999997
2023-08-11 00:40:00,10.7777777,4.972222,1334.0800170999998,32.411111,28.261111,1381.0,1.0,9008.257011647926,2152.4473974134476,6.523588413713286,1.0,27.438889
2023-08-11 00:50:00,10.711110999999999,5.0,1320.6887452,32.255555699999995,28.205555499999996,1357.0,1.0,8772.725779298862,2150.464603027939,6.465168965423781,1.0,27.255555699999995
2023-08-11 01:00:00,10.7444445,4.9944444,1319.389917,32.2277776,28.1500002,1356.0,1.0,8823.736183420335,2146.3864507006765,6.507417690579212,1.0,27.233333200000004
2023-08-11 01:10:00,10.7666668,5.0,1309.1884522,32.166667,28.111111,1353.0,1.0,8780.90491987918,2148.384279125855,6.490027820433158,1.0,27.166666999999997
2023-08-11 01:20:00,10.738888900000001,5.0055556,1337.5114867,32.194444499999996,28.1111111,1374.0,1.0,8918.563531484082,2167.4504703018597,6.491355075228958,1.0,27.188888900000002
2023-08-11 01:30:00,10.6833335,4.9944444,1345.6036865,32.2944445,28.200000199999998,1370.0,1.0,8903.367160788486,2157.318896725487,6.498838772809044,1.0,27.3000001
2023-08-11 01:40:00,10.7277779,5.0222223999999995,1350.9854491,32.4722222,28.3499998,1397.0,1.0,8965.163746358367,2161.325966475902,6.417878654778846,1.0,27.4499998
2023-08-11 01:50:00,10.7888889,4.9777776000000005,1338.9892214,32.627777800000004,28.4611108,1399.0,1.0,9050.066243719242,2156.169216764064,6.469029304541216,1.0,27.6500002
2023-08-11 02:00:00,10.688889,5.0,1328.9439453999998,32.5444448,28.472222,1370.0,1.0,8793.268708407926,2145.8192715363634,6.418444312706515,1.0,27.5444448
2023-08-11 02:10:00,10.6611114,4.9944444,1336.0785157,32.605555800000005,28.555555700000003,1369.0,1.0,8805.960490984431,2160.0972717442846,6.432481994016056,1.0,27.6111114
2023-08-11 02:20:00,10.7555556,5.033333600000001,1338.2483032,32.777777900000004,28.666666900000003,1408.0,1.0,8906.798625057909,2157.334086740205,6.3258381325384985,1.0,27.744444299999998
2023-08-11 02:30:00,10.7944445,4.9833332,1337.1360107,32.8888887,28.727777800000002,1412.0,1.0,9037.560872683023,2159.211133479809,6.400908489232533,1.0,27.9055555
2023-08-11 02:40:00,10.711111200000001,4.9888888,1331.7629271,32.5444445,28.4833334,1374.0,1.0,8863.446779500691,2167.377265240193,6.450751323155617,1.0,27.555555700000003
2023-08-11 02:50:00,10.6833335,5.0055556,1334.1148438,32.388888800000004,28.322222,1363.0,1.0,8810.163999908387,2150.8349585737083,6.463826761119717,1.0,27.3833332
2023-08-11 03:00:00,10.7333332,5.0,1325.0122924,32.3,28.216666499999995,1367.0,1.0,8835.73221257955,2148.3305140845623,6.463973103238483,1.0,27.3
2023-08-11 03:10:00,10.711111200000001,4.9833332,1327.7670045,32.2166668,28.144444600000003,1354.0,1.0,8845.432075389901,2153.3927944459883,6.53294205605466,1.0,27.233333599999998
2023-08-11 03:20:00,10.7000001,4.9944444,1331.9925659,32.1722223,28.1222224,1361.0,1.0,8839.033917566423,2165.40260697044,6.494922258206162,1.0,27.177777900000002
2023-08-11 03:30:00,10.655555699999999,4.9944444,1344.3797973,32.2499999,28.200000199999998,1367.0,1.0,8851.881002803359,2169.411935792518,6.475446944623073,1.0,27.255555500000003
2023-08-11 03:40:00,10.6944445,5.0111112,1350.1319577999998,32.433333,28.327777500000003,1388.0,1.0,8924.718144774724,2159.73671764047,6.4299767551112925,1.0,27.4222218
2023-08-11 03:50:00,10.7111111,4.9777776000000005,1333.4533204,32.3777777,28.272222199999998,1370.0,1.0,8892.12639935341,2149.2711976468036,6.490786682103855,1.0,27.4000001
2023-08-11 04:00:00,10.666667,5.0111112,1328.5614013,32.3944445,28.377777700000003,1352.0,1.0,8739.17476059474,2160.110909643502,6.463863456832878,1.0,27.383333299999997
2023-08-11 04:10:00,10.7166669,5.027778,1341.6509522000001,32.5444448,28.472222,1390.0,1.0,8877.362768727347,2167.793501674886,6.386654505986295,1.0,27.516666800000003
2023-08-11 04:20:00,10.7555556,4.972222,1335.6809571,32.5499999,28.422221999999998,1383.0,1.0,8984.823712543584,2159.5514136276374,6.497058476286961,1.0,27.5777779
2023-08-11 04:30:00,10.6777779,4.9944444,1327.9768308999999,32.4166664,28.355555399999997,1360.0,1.0,8778.386292361678,2146.4748559442414,6.454753084726763,1.0,27.422221999999998
2023-08-11 04:40:00,10.672222399999999,5.0055556,1328.0721558999999,32.372222199999996,28.3388886,1361.0,1.0,8752.95577109986,2156.025670802901,6.431370152193926,1.0,27.366666600000002
2023-08-11 04:50:00,10.7555556,4.9944444,1330.0283812,32.3888886,28.316666500000004,1375.0,1.0,8912.332581410034,2172.089415290431,6.481918724138983,1.0,27.3944442
2023-08-11 05:00:00,10.7000001,4.9833332,1339.7019407,32.4055555,28.311111,1374.0,1.0,8907.658591710648,2159.0808694147227,6.482983560354204,1.0,27.422222299999998
2023-08-11 05:10:00,10.6722225,4.9888888,1342.5473754999998,32.411111,28.3388888,1368.0,1.0,8874.59579164956,2162.731742411524,6.487405966301613,1.0,27.4222222
2023-08-11 05:20:00,10.6611114,5.0055556,1339.824695,32.3555554,28.283333500000005,1366.0,1.0,8813.24980303914,2149.236019460025,6.451945841935694,1.0,27.3499998
2023-08-11 05:30:00,10.7166668,5.0166668,1345.1180175,32.3499998,28.277778,1381.0,1.0,8917.6098138277,2174.3423435765153,6.457370765780352,1.0,27.333333000000003
2023-08-11 05:40:00,10.716666700000001,4.9777776000000005,1341.2829222,32.4277774,28.322222,1378.0,1.0,8952.799374303746,2163.501566750966,6.497410706572984,1.0,27.4499998
2023-08-11 05:50:00,10.6500002,5.0,1342.5473022,32.305555500000004,28.2555556,1363.0,1.0,8822.392175473684,2162.40701670327,6.473220393471403,1.0,27.305555500000004
2023-08-11 06:00:00,10.6777779,4.9944444,1343.2115234,32.288889,28.2,1367.0,1.0,8879.00607412485,2154.476884581019,6.495765524247278,1.0,27.2944446
2023-08-11 06:10:00,10.688889,5.0111112,1333.9484131,32.2611112,28.222222,1360.0,1.0,8809.24054952481,2164.7787265672678,6.4773804691078825,1.0,27.25
2023-08-11 06:20:00,10.6944445,5.0055556,1339.6865846,32.277778,28.177778,1364.0,1.0,8864.27705441636,2144.9474866479063,6.498812836315379,1.0,27.272222399999997
2023-08-11 06:30:00,10.7833334,4.9944444,1333.3487428,32.311111,28.194444499999996,1388.0,1.0,8977.181280104907,2165.066478283587,6.46797536536787,1.0,27.3166666
2023-08-11 06:40:00,10.7277776,4.9944444,1330.088794,32.25,28.2,1366.0,1.0,8869.556251809528,2172.98622697482,6.493370689383747,1.0,27.2555556
2023-08-11 06:50:00,10.7722224,5.0055556,1333.4282105,32.305555600000005,28.2,1381.0,1.0,8943.579031172803,2162.255914394492,6.476399629821832,1.0,27.3
2023-08-11 07:00:00,10.777778,4.9777776000000005,1319.1308715,32.388889,28.305555500000004,1372.0,1.0,8898.622069535922,2162.612488836304,6.486126687649282,1.0,27.4111114
2023-08-11 07:10:00,10.761111199999998,5.0,1310.8975464,32.3944444,28.3722222,1357.0,1.0,8783.959614084048,2167.74245797766,6.473177580780344,1.0,27.394444399999998
2023-08-11 07:20:00,10.738888900000001,5.0111112,1318.4994874,32.5111111,28.477777600000003,1370.0,1.0,8783.915559620664,2164.5074439261757,6.411734381032798,1.0,27.4999999
2023-08-11 07:30:00,10.811111,5.0,1319.5539672,32.672222399999995,28.577778000000002,1393.0,1.0,8918.455075836853,2165.314782688664,6.402524504745019,1.0,27.6722224
2023-08-11 07:40:00,10.8166665,4.9944444,1300.8379029,32.7388888,28.672222499999997,1372.0,1.0,8809.01809422136,2152.567574809208,6.420931121030232,1.0,27.744444400000003
2023-08-11 07:50:00,10.8333332,5.0111112,1295.2134643,32.7333334,28.694444499999996,1375.0,1.0,8770.712841273937,2159.7772818597687,6.378670080048206,1.0,27.722222199999997
2023-08-11 08:00:00,10.811111,5.0111112,1301.4726074,32.777778,28.7388888,1366.0,1.0,8779.596808762004,2159.7471536149037,6.427555984261042,1.0,27.766666799999996
2023-08-11 08:10:00,10.7944445,5.0611115,1299.7803834000001,32.7611111,28.772222399999997,1355.0,1.0,8667.524933016775,2160.367546504068,6.396797906961277,1.0,27.6999996
2023-08-11 08:20:00,10.8277775,5.0611114,1307.6495241,32.8944444,28.8611111,1374.0,1.0,8770.587318241274,2162.6993763583814,6.383309539091771,1.0,27.833333
2023-08-11 08:30:00,10.8444442,5.066667000000001,1306.0624999,32.8777777,28.833333,1373.0,1.0,8776.860742441906,2157.855921515903,6.392878753029358,1.0,27.8111107
2023-08-11 08:40:00,10.9555553,5.066667000000001,1306.8876953,33.088889,28.9499999,1417.0,1.0,8951.052761134028,2153.797325701359,6.316931500834084,1.0,28.022222
2023-08-11 08:50:00,10.9555556,5.0500003,1323.8697999,33.2888887,29.094444700000004,1433.0,1.0,9092.748188135312,2157.5929750254245,6.345332662252142,1.0,28.2388884
2023-08-11 09:00:00,10.8499998,5.0555557,1337.4315428,33.2999999,29.144444600000003,1420.0,1.0,9013.384291111635,2158.696253748182,6.347690212953119,1.0,28.244444199999997
2023-08-11 09:10:00,10.844444300000001,5.0611114,1325.3334473,33.2944445,29.172222499999997,1413.0,1.0,8914.852642303673,2154.1392250527624,6.30932529296147,1.0,28.2333331
2023-08-11 09:20:00,10.916666500000002,5.0833337,1354.7981935,33.3777775,29.1500002,1462.0,1.0,9190.896974540872,2166.5867916251855,6.2866408083361,1.0,28.2944438
2023-08-11 09:30:00,10.911111000000002,5.077778,1386.4414674,33.4222221,29.0555556,1502.0,1.0,9406.249704531947,2147.7847958275256,6.262638754473433,1.0,28.344444099999997
2023-08-11 09:40:00,10.833333,5.0333334999999995,1367.1372925,33.15,28.855555399999997,1455.0,1.0,9222.604418443803,2138.0769972579915,6.3399160826264005,1.0,28.1166665
2023-08-11 09:50:00,10.8777775,5.105555900000001,1390.8479738,32.8611111,28.5888888,1462.0,1.0,9336.984172687067,2173.4105918372907,6.388623735950095,1.0,27.755555199999996
2023-08-11 10:00:00,10.8555553,5.0222223999999995,1398.7855468,32.916666299999996,28.5500002,1484.0,1.0,9490.534313880664,2160.8396276211074,6.3953735526392625,1.0,27.8944439
2023-08-11 10:10:00,10.7555554,5.0500002,1399.8500489,32.7500001,28.477777600000003,1439.0,1.0,9289.067581698473,2159.054127576875,6.456008765743965,1.0,27.6999999
2023-08-11 10:20:00,10.7888889,5.0722224,1390.4695067999999,32.8999999,28.6388891,1453.0,1.0,9245.075533841356,2158.6382072059973,6.362974352793437,1.0,27.827777499999996
2023-08-11 10:30:00,10.8055555,5.0722225000000005,1377.018225,33.0166668,28.7500001,1452.0,1.0,9182.54802395008,2143.05751082282,6.324443397625851,1.0,27.944444300000004
2023-08-11 10:40:00,10.8888887,5.0444448,1367.5819337,32.9277775,28.616666600000002,1462.0,1.0,9295.883809986906,2145.5304285035204,6.3585139065036,1.0,27.8833327
2023-08-11 10:50:00,10.844444300000001,5.0444448,1361.6117553,32.8666665,28.655555500000002,1427.0,1.0,9185.335326650447,2167.030705420004,6.4369480066823215,1.0,27.8222217
2023-08-11 11:00:00,10.8000001,5.0611113,1354.5889771,32.977777499999995,28.816666700000003,1418.0,1.0,9041.528172997972,2161.212749287096,6.37716684777791,1.0,27.916666199999998
2023-08-11 11:10:00,10.9222221,5.0500002,1336.3453734999998,33.105555599999995,28.855555499999998,1443.0,1.0,9126.99928532847,2138.3237336462116,6.325550047550797,1.0,28.055555399999996
2023-08-11 11:20:00,10.9055553,5.044444700000001,1337.9721435,33.0111112,28.8222222,1429.0,1.0,9120.608263825017,2165.416480464789,6.3825640633722625,1.0,27.966666500000002
2023-08-11 11:30:00,10.944444100000002,5.0944446,1382.8539551,33.1666669,28.85,1500.0,1.0,9409.388985384941,2173.066682442629,6.273742913331793,1.0,28.0722223
2023-08-11 11:40:00,10.888888900000001,5.033333600000001,1374.1126343,33.2222222,28.9,1475.0,1.0,9358.665188175773,2155.1108341959466,6.3447359400600245,1.0,28.188888600000002
2023-08-11 11:50:00,10.888889,5.0611115,1373.514026,33.183333499999996,28.8888888,1470.0,1.0,9309.985357247042,2158.304083211185,6.333606672557341,1.0,28.122222
2023-08-11 12:00:00,10.905555500000002,5.0500004,1374.7677002,33.2888889,28.9666664,1480.0,1.0,9363.0253908374,2156.929997676715,6.326392145331189,1.0,28.2388885
2023-08-11 12:10:00,10.883333400000001,5.0611113,1389.8192626,33.35,29.016666800000003,1492.0,1.0,9410.816538853205,2163.362151291539,6.3083735418326174,1.0,28.2888887
2023-08-11 12:20:00,10.933333300000001,5.0666668999999995,1381.9090697,33.3222223,28.966666500000002,1492.0,1.0,9429.359874996508,2155.8294442182273,6.3200823943495275,1.0,28.2555554
2023-08-11 12:30:00,10.8888888,5.088889,1428.3163087,33.533333299999995,29.044444799999997,1560.0,1.0,9635.34409096326,2144.4706709064963,6.1770271665433345,1.0,28.444444299999997
2023-08-11 12:40:00,10.8166665,5.0222223999999995,1419.0723878000001,33.588889,29.1388891,1537.0,1.0,9564.080529387531,2144.826512093767,6.222514627119603,1.0,28.5666666
2023-08-11 12:50:00,10.811111,5.0555558000000005,1419.4119874,33.5111112,29.116666600000002,1514.0,1.0,9501.83551253747,2155.4176730844474,6.276270838576179,1.0,28.4555554
2023-08-11 13:00:00,10.8499998,5.0555558000000005,1419.6497069000002,33.4888889,29.0722222,1529.0,1.0,9567.69877138058,2160.2118383059474,6.257568933416545,1.0,28.4333331
2023-08-11 13:10:00,10.911111,5.0555555,1432.3190551,33.4,28.883333099999998,1564.0,1.0,9754.383928179825,2154.635278845288,6.23802700913624,1.0,28.344444499999998
2023-08-11 13:20:00,10.8111109,5.0388892,1417.9350097000001,33.3000001,28.8777775,1509.0,1.0,9519.490441748256,2144.221659639935,6.308578175309357,1.0,28.2611109
2023-08-11 13:30:00,10.7944444,5.0611115,1418.8437621,33.383333199999996,29.005555500000003,1505.0,1.0,9461.399342287827,2153.928836921615,6.286951782970435,1.0,28.3222217
2023-08-11 13:40:00,10.894444400000001,5.0777779,1420.9374388,33.5888888,29.1555557,1551.0,1.0,9612.745672909583,2165.310341022732,6.198781323291023,1.0,28.5111109
2023-08-11 13:50:00,10.911111000000002,5.3944443,1406.7908936,33.5500001,29.3277778,1405.0,1.0,9026.347734782705,2123.99874426225,6.425457855555917,1.0,28.155555800000002
2023-08-11 14:00:00,10.911111100000001,6.0333334,1403.1751221999998,32.594444300000006,28.8222222,1219.0,1.0,7961.033197263346,2092.5276930378773,6.532209767130453,1.0,26.5611109
2023-08-11 14:10:00,11.0833336,6.7555555,1400.9836914,32.0388888,28.705555499999996,1089.0,1.0,7051.262307733436,2099.998972143987,6.475463618339317,1.0,25.283333300000002
2023-08-11 14:20:00,11.5055556,7.027777899999999,1400.2353515,32.1277777,28.716666599999996,1149.0,1.0,7292.2073345092795,2128.41290706202,6.345030538151173,1.0,25.0999998
2023-08-11 14:30:00,11.966666700000001,7.0166668,1390.7778076999998,32.55,28.8,1247.0,1.0,8006.38275308523,2121.3680240467093,6.420590821863966,1.0,25.5333332
2023-08-11 14:40:00,12.2944445,6.9722222,1359.5371460000001,32.75,28.8722221,1285.0,1.0,8414.957011989538,2150.9362135014826,6.556844752491278,1.0,25.777777800000003
2023-08-11 14:50:00,12.5111111,7.0222223,1375.6805299,33.0888888,29.0500002,1348.0,1.0,8782.226562191641,2156.605657511357,6.516054447461615,1.0,26.066666500000004
2023-08-11 15:00:00,12.5944447,7.0,1363.0965455,33.088889,29.0388891,1350.0,1.0,8869.278977126836,2169.5636235713782,6.570399588120884,1.0,26.088889
2023-08-11 15:10:00,12.7333332,7.0,1363.2312867,33.0944445,28.9333332,1371.0,1.0,9090.524846073813,2161.7399090706467,6.630595661950901,1.0,26.0944445
2023-08-11 15:20:00,12.6333333,6.9833332,1340.7316650999999,32.9611108,28.911111,1336.0,1.0,8810.86837059519,2154.168866072682,6.594910757711384,1.0,25.977777599999996
2023-08-11 15:30:00,12.6611111,6.9888888,1344.0227296,32.9944443,28.9222221,1350.0,1.0,8867.046334794291,2157.176783337487,6.568120065408763,1.0,26.005555499999996
2023-08-11 15:40:00,12.65,6.994444400000001,1337.7999634,33.0055555,28.9499996,1333.0,1.0,8800.179941550057,2148.271249409836,6.601722561321521,1.0,26.0111111
2023-08-11 15:50:00,12.488888800000002,7.0111112,1333.4282836,32.972222,29.0500002,1301.0,1.0,8495.302716049948,2147.556761231257,6.529878031152212,1.0,25.9611108
2023-08-11 16:00:00,12.5611111,7.005555599999999,1348.705481,33.1222225,29.122222299999997,1335.0,1.0,8714.841212073607,2160.250628750148,6.527972238918293,1.0,26.116666900000002
2023-08-11 16:10:00,12.616666599999999,7.0166668,1349.3097045999998,33.261111,29.200000199999998,1350.0,1.0,8788.456806787488,2146.4993161408474,6.510006335114558,1.0,26.244444200000004
2023-08-11 16:20:00,12.6611114,7.0,1350.4330687,33.3277778,29.227777800000002,1361.0,1.0,8891.768751901005,2150.084714456746,6.533487261637724,1.0,26.3277778
2023-08-11 16:30:00,12.6500002,7.005555599999999,1345.5630616,33.3999998,29.299999800000002,1355.0,1.0,8833.775971757672,2136.621802164683,6.519585201740083,1.0,26.3944442
2023-08-11 16:40:00,12.5888892,6.994444400000001,1345.2698242000001,33.1777779,29.15,1336.0,1.0,8753.460133795754,2153.7563462359976,6.552024810109858,1.0,26.183333499999996
2023-08-11 16:50:00,12.600000399999999,7.005555599999999,1347.2692749,33.1722222,29.144444600000003,1346.0,1.0,8766.593260379617,2158.6440302555793,6.51315241485039,1.0,26.166666600000003
2023-08-11 17:00:00,12.6611114,7.0,1353.0066528,33.255555300000005,29.1666667,1360.0,1.0,8908.813814358455,2159.3020019557716,6.550756438741016,1.0,26.255555300000005
2023-08-11 17:10:00,12.6444446,7.0111112,1346.7637329000002,33.2944445,29.216666599999996,1356.0,1.0,8824.132200051436,2146.4787139574532,6.5074825365961,1.0,26.2833333
2023-08-11 17:20:00,12.6555558,6.9888888,1349.1569459,33.227777700000004,29.111111299999997,1351.0,1.0,8892.139459799408,2139.340087455689,6.5822589433293945,1.0,26.2388889
2023-08-11 17:30:00,12.583333499999998,7.005555599999999,1347.9493896,33.0500002,29.0055556,1337.0,1.0,8744.868723396035,2143.2478096020377,6.5409108073248445,1.0,26.044444600000002
2023-08-11 17:40:00,12.555555899999998,6.994444400000001,1345.8881591,32.8944444,28.8722221,1326.0,1.0,8705.233934274524,2144.3324479786297,6.565291324161268,1.0,25.9
2023-08-11 17:50:00,12.594444499999998,6.994444400000001,1348.0119018999999,32.8499998,28.816666500000004,1334.0,1.0,8780.02209119625,2156.075140706604,6.581726729639257,1.0,25.855555400000004
2023-08-11 18:00:00,12.550000399999998,6.9888888,1347.6704101,32.7555556,28.75,1321.0,1.0,8716.830571430803,2154.6296585252776,6.598729734983249,1.0,25.766666800000003
2023-08-11 18:10:00,12.6444447,6.994444400000001,1354.2215577000002,32.7499999,28.6555557,1347.0,1.0,8898.798068703994,2151.5721242905806,6.6064205534954725,1.0,25.755555500000003
2023-08-11 18:20:00,12.6166669,6.994444400000001,1343.256482,32.894444299999996,28.8388888,1336.0,1.0,8783.853186492597,2145.47016980596,6.57478050182592,1.0,25.8999999
2023-08-11 18:30:00,12.5055556,6.9888888,1344.9102906,33.0444447,29.1,1313.0,1.0,8629.431579990749,2167.3423114138163,6.572570893516816,1.0,26.0555559
2023-08-11 18:40:00,12.5055556,6.9833332,1343.6717162999998,33.0166666,29.033333399999997,1318.0,1.0,8630.303224217783,2147.3970257335127,6.548954175343981,1.0,26.033333399999997
2023-08-11 18:50:00,12.5166668,7.0111112,1346.5865357,32.561111,28.5722222,1307.0,1.0,8622.821433192757,2140.3517844110133,6.597867002912058,1.0,25.549999800000002
2023-08-11 19:00:00,12.5722224,7.005555599999999,1347.339917,32.6444446,28.6277779,1325.0,1.0,8723.326468363088,2150.931553939029,6.584069190467764,1.0,25.638889
2023-08-11 19:10:00,12.5,6.9888888,1336.3071289,32.5555559,28.616667,1293.0,1.0,8565.62988430166,2152.1636335873386,6.624650418282442,1.0,25.5666671
2023-08-11 19:20:00,12.4833332,7.0111112,1335.9288941,32.405555400000004,28.4944444,1282.0,1.0,8502.676331805353,2151.1205109619314,6.6326337831434135,1.0,25.394444200000002
2023-08-11 19:30:00,12.5,7.0166668,1337.9964111000002,32.466666499999995,28.55,1291.0,1.0,8533.19575851157,2156.668988068642,6.609794086376644,1.0,25.4499997
2023-08-11 19:40:00,12.5,7.0,1340.8833008,32.566667,28.616666600000002,1299.0,1.0,8577.663437814243,2149.8025125241884,6.603385353167695,1.0,25.566667000000002
2023-08-11 19:50:00,12.527778,6.9888888,1335.1177248,32.6333334,28.677777900000002,1302.0,1.0,8601.157236314757,2152.603503770587,6.606427236456911,1.0,25.644444599999996
2023-08-11 20:00:00,12.422222000000001,6.994444400000001,1333.4922364,32.533333400000004,28.677777900000002,1272.0,1.0,8418.461688216954,2161.0319966407505,6.618472421573503,1.0,25.538889
2023-08-11 20:10:00,12.427777500000001,7.0,1333.0736206,32.7666667,28.8999998,1290.0,1.0,8415.689333769413,2158.1688911409574,6.523908570364611,1.0,25.766666700000002
2023-08-11 20:20:00,12.411111000000002,6.994444400000001,1331.1723022,33.216666700000005,29.361111,1300.0,1.0,8386.487062068043,2160.075991096211,6.451420141938979,1.0,26.2222223
2023-08-11 20:30:00,12.4944444,7.0111112,1338.668506,33.5777778,29.644444600000003,1335.0,1.0,8537.49543273784,2158.15305391232,6.395396471347717,1.0,26.5666666
2023-08-11 20:40:00,12.605555599999999,6.994444400000001,1336.7027099000002,33.772222299999996,29.733333299999998,1360.0,1.0,8723.731442084352,2146.6519273591903,6.4149498046850315,1.0,26.7777779
2023-08-11 20:50:00,12.594444499999998,7.0166668,1336.8458618,33.7444444,29.727777600000003,1356.0,1.0,8672.852826269249,2146.7537490214345,6.39610285471446,1.0,26.727777600000003
2023-08-11 21:00:00,12.572222499999999,6.994444400000001,1334.6399047999998,33.655555400000004,29.655555500000002,1345.0,1.0,8658.43984018133,2150.252682445384,6.437482515004305,1.0,26.661111
2023-08-11 21:10:00,12.561111499999999,7.0,1335.9102906,33.5666668,29.5722225,1343.0,1.0,8640.779699021483,2149.0473136784485,6.434108091347222,1.0,26.5666668
