ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-11 21:20:00,12.605555599999999,7.0,1341.7326416,33.7499999,29.7277779,1364.0,1.0,8747.858077489884,2161.5447583448085,6.413454224657333,1.0,26.7499999
2023-08-11 21:30:00,12.6833335,6.9833332,1339.4753662,33.866666699999996,29.766666800000003,1373.0,1.0,8880.237300325945,2150.1715045541737,6.4679850089429864,1.0,26.8833335
2023-08-11 21:40:00,12.6000002,6.9888888,1334.600183,33.705555600000004,29.6722222,1349.0,1.0,8709.700463854055,2144.2890619986238,6.456837832770479,1.0,26.716666800000002
2023-08-11 21:50:00,12.555556,6.994444400000001,1334.7614744,33.5055555,29.5222223,1339.0,1.0,8633.332721411156,2152.5628960643667,6.447595362900532,1.0,26.5111111
2023-08-11 22:00:00,12.5888892,7.005555599999999,1343.2573729,33.466666399999994,29.4611108,1347.0,1.0,8722.872859337276,2161.550305358281,6.47585921900145,1.0,26.4611108
2023-08-11 22:10:00,12.6222223,7.0,1340.3613525,33.4833332,29.4388885,1354.0,1.0,8764.915979121744,2151.1571239005907,6.473486647891896,1.0,26.483333199999997
2023-08-11 22:20:00,12.6555558,7.0111112,1343.240613,33.355555599999995,29.2777776,1353.0,1.0,8818.5908558401,2144.6247881724275,6.5179429963967355,1.0,26.344444399999997
2023-08-11 22:30:00,12.583333399999999,6.9833332,1341.4923828,33.2944445,29.2555556,1339.0,1.0,8737.671456191816,2145.1039685092455,6.525790326680736,1.0,26.3111113
2023-08-11 22:40:00,12.555555799999999,7.0,1344.2875976999999,33.177778,29.172222299999998,1334.0,1.0,8686.396640745992,2150.9120748845285,6.511715170795354,1.0,26.177778
2023-08-11 22:50:00,12.572222499999999,6.994444400000001,1340.648523,33.1,29.0833335,1335.0,1.0,8697.439003262309,2147.5353201576963,6.514953830677084,1.0,26.105555600000002
2023-08-11 23:00:00,12.544444799999999,7.0166668,1342.6549803,33.1333334,29.1611111,1325.0,1.0,8632.248400924513,2155.2872006290636,6.514990170387179,1.0,26.116666600000002
2023-08-11 23:10:00,12.555556,7.0111112,1342.0163329,33.2611112,29.2777777,1343.0,1.0,8654.109724092397,2157.903803172773,6.444130815033492,1.0,26.25
2023-08-11 23:20:00,12.555556,7.0,1339.1785034,33.233333200000004,29.2555556,1337.0,1.0,8653.274006829399,2159.4729753195666,6.472192921758422,1.0,26.233333200000004
2023-08-11 23:30:00,12.550000399999998,6.9888888,1338.9814454,33.2,29.222222,1328.0,1.0,8660.675245395512,2159.0942871434013,6.521540304179473,1.0,26.211111199999998
2023-08-11 23:40:00,12.4777776,6.994444400000001,1338.7598755,33.1111114,29.183333299999997,1306.0,1.0,8538.096817799269,2154.961341590514,6.537769338128674,1.0,26.116667
2023-08-11 23:50:00,12.511111199999998,7.0222223999999995,1345.2340209,33.0722225,29.111111,1324.0,1.0,8588.06507921044,2151.5688340931165,6.487071500174737,1.0,26.0500001
2023-08-12 00:00:00,12.575757818181819,6.984848363636363,1342.0383634545453,33.14646481818182,29.121212090909093,1338.1818181818182,1.0,8727.052141760143,2149.9943219712313,6.521604010383658,1.0,26.161616454545456
2023-08-12 00:10:00,12.5,6.9777776000000005,1338.3448362,32.9666668,29.027778,1305.0,1.0,8595.735100042224,2161.289688779446,6.587404826874422,1.0,25.9888892
2023-08-12 00:20:00,12.4944444,7.005555599999999,1339.7663694999999,32.838888600000004,28.9,1308.0,1.0,8553.130819985858,2152.5469032977035,6.539307911607617,1.0,25.833333000000003
2023-08-12 00:30:00,12.5,7.005555599999999,1339.978894,32.7666666,28.8222222,1299.0,1.0,8563.181024026673,2149.6743491674447,6.59222121949994,1.0,25.761111
2023-08-12 00:40:00,12.538889000000001,6.9722223,1348.8724977,32.7666665,28.7611112,1339.0,1.0,8734.073458090346,2162.076179282214,6.524388806536114,1.0,25.794444200000004
2023-08-12 00:50:00,12.6111112,6.5277778,1350.4675415,33.2666666,28.8666665,1480.0,1.0,9554.671964944413,2156.3263193363373,6.456706635201679,1.0,26.7388888
2023-08-12 01:00:00,12.4388889,6.1444446,1369.6507324,33.6833333,29.0888891,1590.0,1.0,10027.217874490525,2174.08796402126,6.309045878579736,1.0,27.5388887
2023-08-12 01:10:00,12.277777799999999,5.8444443,1366.9476074,33.961111,29.211111,1654.0,1.0,10228.129107538753,2150.7805342904585,6.185354334444684,1.0,28.116666699999996
2023-08-12 01:20:00,12.0111112,5.75,1363.0512207,33.7666666,29.1111114,1602.0,1.0,9925.869936680687,2129.0263492310446,6.196934417934831,1.0,28.0166666
2023-08-12 01:30:00,11.755555699999999,5.383333299999999,1351.0712281,33.711111,29.0333336,1629.0,1.0,10013.445228514343,2139.937680103947,6.1477017186864895,1.0,28.327777700000002
2023-08-12 01:40:00,11.544444299999999,5.3666664,1364.3008179,33.527777900000004,28.9944444,1550.0,1.0,9799.545630087752,2152.629643357016,6.3227489267848505,1.0,28.161111500000004
2023-08-12 01:50:00,11.3277777,5.372222,1396.3922364,33.638889,29.1111111,1550.0,1.0,9672.930138881193,2131.106335879403,6.240775316194953,1.0,28.266667
2023-08-12 02:00:00,11.1444445,5.4055554,1442.0536865,33.822222,29.416666600000003,1533.0,1.0,9623.898332968172,2177.438487125687,6.279972975765792,1.0,28.416666600000003
2023-08-12 02:10:00,11.044444799999999,5.238889,1444.1333496,34.0555558,29.527778,1607.0,1.0,9750.787243151764,2156.747904086741,6.068805878178923,1.0,28.8166668
2023-08-12 02:20:00,10.9222221,4.972222,1436.3211913999999,33.9833333,29.3444443,1636.0,1.0,9939.902131763407,2145.5072517627573,6.075888298284518,1.0,29.0111113
2023-08-12 02:30:00,10.905555500000002,5.0,1435.8353517,33.9500001,29.3722222,1624.0,1.0,9862.212213756198,2157.3673602806143,6.072925300443678,1.0,28.9500001
2023-08-12 02:40:00,10.933333300000001,5.0,1428.1978881,34.066667,29.472222,1633.0,1.0,9855.842763603196,2149.977005001792,6.035540155749878,1.0,29.066667000000002
2023-08-12 02:50:00,10.8722222,5.0555557,1415.7035768,33.922222,29.4222219,1540.0,1.0,9577.723714253578,2124.2880383412203,6.2200363876915725,1.0,28.8666663
2023-08-12 03:00:00,10.911111000000002,5.1611111,1410.6135131,33.5888891,29.194444600000004,1505.0,1.0,9433.689183374783,2140.157309943818,6.268602753249294,1.0,28.427778
2023-08-12 03:10:00,10.922222000000001,5.1555558,1398.2570678,33.2722222,28.905555399999997,1480.0,1.0,9378.425252305095,2138.0468164332133,6.336807980087853,1.0,28.116666399999996
2023-08-12 03:20:00,10.9777776,5.150000100000001,1385.2809569,33.2222223,28.916666400000004,1478.0,1.0,9389.442348862283,2170.2061243437442,6.353152149899776,1.0,28.0722222
2023-08-12 03:30:00,10.911111000000002,5.1555558,1380.6887207,33.166666799999994,28.8888888,1455.0,1.0,9242.612097862042,2150.0776588781923,6.352375119458839,1.0,28.011111
2023-08-12 03:40:00,10.9166667,5.183333500000001,1388.1515381,33.0500002,28.7444444,1464.0,1.0,9256.755854337369,2140.8850091646545,6.323276589644712,1.0,27.866666700000003
2023-08-12 03:50:00,10.9666664,5.1500002,1383.7044434,33.0444448,28.722222,1465.0,1.0,9361.13864254049,2153.5374924545913,6.389942291376098,1.0,27.894444600000003
2023-08-12 04:00:00,10.9,5.1611113,1371.8733765000002,32.966666399999994,28.7388888,1432.0,1.0,9157.141242003914,2153.462205342873,6.394651134819197,1.0,27.8055551
2023-08-12 04:10:00,10.8722219,5.1666668,1374.3689087999999,32.9777776,28.772222399999997,1423.0,1.0,9120.572238166707,2155.507854849089,6.409608491112046,1.0,27.8111108
2023-08-12 04:20:00,10.8444442,5.177778000000001,1373.2578248,32.805555500000004,28.6111111,1415.0,1.0,9050.950091104056,2145.408014089797,6.396522498231447,1.0,27.6277775
2023-08-12 04:30:00,10.9555555,5.1722223,1362.964331,32.6888891,28.4388887,1430.0,1.0,9167.584611070099,2143.935358972419,6.411010106949003,1.0,27.516666799999996
2023-08-12 04:40:00,10.905555600000001,5.1500002,1349.3499878,32.7222222,28.527778,1403.0,1.0,9033.122780703225,2139.1906325622767,6.438216738654866,1.0,27.572222
2023-08-12 04:50:00,10.8555554,5.1722223,1351.7126222,32.677778,28.5611115,1390.0,1.0,8934.956950829242,2156.4236059788195,6.4287157546710345,1.0,27.505555699999995
2023-08-12 05:00:00,10.916666500000002,5.1944446,1353.4425783000002,32.7944443,28.6500002,1392.0,1.0,9008.240677950587,2157.5459985369607,6.4727949318311016,1.0,27.5999997
2023-08-12 05:10:00,10.8499998,5.2833334999999995,1344.1608031,32.6444446,28.6222222,1355.0,1.0,8702.85196409185,2150.013644084599,6.422914480183079,1.0,27.3611111
2023-08-12 05:20:00,10.9333332,5.294444499999999,1352.466321,32.6722223,28.5833335,1384.0,1.0,8870.188610701454,2156.244457984664,6.409269619596673,1.0,27.3777778
2023-08-12 05:30:00,10.9333331,5.2611112,1345.6213378,32.7222223,28.6277779,1373.0,1.0,8877.465448167084,2152.5506058057667,6.465691115630695,1.0,27.4611111
2023-08-12 05:40:00,10.905555500000002,5.2833334999999995,1338.8121583,32.5611112,28.5111111,1357.0,1.0,8754.667618485424,2146.6113266337934,6.451635533635509,1.0,27.2777777
2023-08-12 05:50:00,10.905555500000002,5.2722223999999995,1333.5438354,32.533333600000006,28.4666664,1358.0,1.0,8737.51162131288,2134.589083184851,6.434152912659615,1.0,27.261111200000006
2023-08-12 06:00:00,10.888889,5.2611112,1337.0000733000002,32.544444600000006,28.505555800000003,1353.0,1.0,8751.44667752524,2151.031207085988,6.468366530288518,1.0,27.283333400000004
2023-08-12 06:10:00,10.905555500000002,5.2888889,1336.0809203000001,32.377777800000004,28.3388886,1351.0,1.0,8728.270677747398,2145.65536948321,6.460800321228521,1.0,27.0888889
2023-08-12 06:20:00,10.9666665,5.2833334999999995,1336.7816773,32.116666800000004,28.061111099999998,1353.0,1.0,8836.616697647916,2160.2605088731093,6.531176189624854,1.0,26.833333300000003
2023-08-12 06:30:00,10.9611108,5.2722223,1338.6776611999999,32.56666679999999,28.4777779,1372.0,1.0,8857.625316170363,2151.072615761477,6.456050592688433,1.0,27.294444499999997
2023-08-12 06:40:00,10.927777500000001,5.3722221,1321.6888185,32.5222222,28.566666700000003,1322.0,1.0,8540.422845836536,2143.850318747879,6.46036302727204,1.0,27.1500001
2023-08-12 06:50:00,10.949999700000001,5.388888799999999,1319.1230713999998,32.3666666,28.4055555,1324.0,1.0,8532.083710044562,2139.3590637440616,6.444538517788888,1.0,26.977777800000002
2023-08-12 07:00:00,11.0055556,5.4,1306.2985228,32.3833333,28.438888600000002,1321.0,1.0,8516.80597008698,2144.471132762912,6.4473582420055875,1.0,26.983333299999998
2023-08-12 07:10:00,11.055556,5.3055556,1329.2156128000001,32.6000001,28.5,1382.0,1.0,8889.666561800015,2154.3182507185693,6.432710271385088,1.0,27.294444499999997
2023-08-12 07:20:00,11.0222224,5.2666668,1325.9982912,32.7444444,28.6388891,1374.0,1.0,8876.73648224558,2146.758497752744,6.460667991259518,1.0,27.477777600000003
2023-08-12 07:30:00,11.011111199999998,5.294444499999999,1332.4990478,32.961111,28.8888888,1391.0,1.0,8859.868026082078,2164.3751837982754,6.36950953566724,1.0,27.6666665
2023-08-12 07:40:00,11.072222499999999,5.3111111,1327.1148193000001,33.1277779,28.9888888,1392.0,1.0,8892.85542057296,2136.5496932013666,6.38916298133937,1.0,27.8166668
2023-08-12 07:50:00,10.9833332,5.388888799999999,1313.1785767,32.9277778,28.955555200000003,1338.0,1.0,8544.757629292457,2139.1480857393244,6.386363394155598,1.0,27.538889
2023-08-12 08:00:00,11.011111199999998,5.3777778,1315.5694581,32.972222099999996,28.9944444,1351.0,1.0,8619.73286138663,2155.2798887230674,6.380424179729256,1.0,27.5944443
2023-08-12 08:10:00,11.050000399999998,5.4722223,1314.4716553,33.0555557,29.0888889,1334.0,1.0,8527.88396727396,2137.591822643359,6.392940915425336,1.0,27.583333400000004
2023-08-12 08:20:00,11.0388891,5.8111111,1317.7625367,32.811111,29.0222223,1257.0,1.0,8012.418157131152,2103.3175858440472,6.374968281627488,1.0,26.9999999
2023-08-12 08:30:00,11.211110999999999,6.0722223,1321.3968384,32.5833335,28.85,1237.0,1.0,7897.70302816825,2103.8737261800356,6.385660085719932,1.0,26.5111112
2023-08-12 08:40:00,11.3333331,6.3111111,1323.5505736999999,32.455555600000004,28.811111,1203.0,1.0,7731.202659656616,2107.768775088895,6.426944108778133,1.0,26.1444445
2023-08-12 08:50:00,11.5777778,6.55,1328.9123167,32.455555600000004,28.8222222,1198.0,1.0,7771.29670401332,2122.4929703996013,6.48751182289944,1.0,25.905555599999996
2023-08-12 09:00:00,11.8277778,6.8666664,1332.5762694999999,32.5333332,28.9222222,1184.0,1.0,7689.47213891462,2112.602939438232,6.496194916266624,1.0,25.6666668
2023-08-12 09:10:00,12.0888889,7.0333335,1337.1078857,32.738889,29.0722223,1227.0,1.0,7862.364586868498,2131.49485444637,6.408481668255097,1.0,25.705555500000003
2023-08-12 09:20:00,12.355555599999999,7.0166668,1340.8270019,33.1388891,29.294444399999996,1292.0,1.0,8326.061162893582,2151.0064365702415,6.444655744419931,1.0,26.122222299999997
2023-08-12 09:30:00,12.5,7.0111112,1346.3458985,33.405555500000006,29.4499998,1334.0,1.0,8595.22909202528,2158.311955666455,6.44348418031179,1.0,26.394444299999996
2023-08-12 09:40:00,12.6333336,7.005555599999999,1348.8333619,33.6333336,29.544444399999996,1362.0,1.0,8828.765887415062,2142.877952083803,6.482301000057321,1.0,26.627778
2023-08-12 09:50:00,12.6,7.0,1352.1160278,33.7888889,29.7388889,1364.0,1.0,8806.739591217902,2159.170353810895,6.456884656730098,1.0,26.7888889
2023-08-12 10:00:00,12.7166668,7.033333600000001,1358.6518432,33.9499997,29.8,1400.0,1.0,8981.043665716363,2150.644216786566,6.415645587077643,1.0,26.916666099999997
2023-08-12 10:10:00,12.8055555,6.999999900000001,1366.5833007,34.105555599999995,29.8444443,1418.0,1.0,9226.914670256936,2147.9161947717093,6.507306511318662,1.0,27.105555699999996
2023-08-12 10:20:00,12.6333336,6.9777776000000005,1379.0147827,33.922222,29.711111199999998,1391.0,1.0,9071.592563806222,2136.1890183366004,6.521585213448655,1.0,26.9444444
2023-08-12 10:30:00,12.583333499999998,6.994444400000001,1368.4126099,33.75,29.6111111,1375.0,1.0,8895.179679221294,2133.44710337878,6.46971653933358,1.0,26.7555556
2023-08-12 10:40:00,12.6277779,7.005555599999999,1360.3176269,33.6777778,29.566666500000004,1376.0,1.0,8895.201052565706,2148.222246880667,6.464970018392718,1.0,26.6722222
2023-08-12 10:50:00,12.727778,7.005555599999999,1362.4109130000002,34.0777778,29.8833332,1409.0,1.0,9067.627985510513,2147.435559445073,6.435705982514638,1.0,27.0722222
2023-08-12 11:00:00,12.777778,6.9888888,1355.4499389,34.1999999,29.9722223,1411.0,1.0,9126.27779433551,2142.943135647367,6.468582695142817,1.0,27.2111111
2023-08-12 11:10:00,12.75,7.005555599999999,1349.1135497999999,33.8222223,29.638889,1384.0,1.0,9013.910606882613,2137.1759332284682,6.513152634323276,1.0,26.816666699999995
2023-08-12 11:20:00,12.777778,7.0,1351.326172,33.894444299999996,29.6944444,1402.0,1.0,9081.038060603818,2146.066043603875,6.477381729550831,1.0,26.894444299999996
2023-08-12 11:30:00,12.75,6.994444400000001,1365.9093871999999,33.922222,29.705555600000004,1404.0,1.0,9143.466700821798,2150.642845345957,6.512887121916842,1.0,26.927777599999995
2023-08-12 11:40:00,12.666667,7.005555599999999,1375.3961426,34.122222,29.9722223,1408.0,1.0,9056.208991356667,2168.066436901487,6.432698034206743,1.0,27.116666400000003
2023-08-12 11:50:00,12.7666668,7.0,1377.1100952000002,34.477777700000004,30.194444499999996,1439.0,1.0,9236.418218919684,2143.019641345345,6.418808294789514,1.0,27.4777777
2023-08-12 12:00:00,12.733333400000001,6.994444400000001,1370.7013671,34.2444444,29.977777800000002,1415.0,1.0,9149.320557675423,2128.9496363420712,6.465910119093901,1.0,27.25
2023-08-12 12:10:00,12.761111199999998,7.0222223999999995,1359.405713,34.3944446,30.1999999,1421.0,1.0,9073.826819630154,2151.326816553272,6.385695158840851,1.0,27.3722222
2023-08-12 12:20:00,12.7444444,6.9833332,1358.9364868,34.4722222,30.255555500000003,1415.0,1.0,9105.811048555941,2145.288822400019,6.435361315853903,1.0,27.488889
2023-08-12 12:30:00,12.7000002,7.005555599999999,1361.7024537,34.194444499999996,30.016666800000003,1407.0,1.0,9018.95712916011,2145.5868140426674,6.410248988457225,1.0,27.188888900000002
2023-08-12 12:40:00,12.8611112,7.0,1361.5188721,34.3166667,30.0333336,1444.0,1.0,9281.215031010495,2152.9542119404464,6.427600048450226,1.0,27.316666700000003
2023-08-12 12:50:00,12.883333400000001,6.994444400000001,1357.8059327,34.361111,30.055555700000003,1450.0,1.0,9300.055218771198,2146.766626377429,6.413998573587032,1.0,27.366666600000002
2023-08-12 13:00:00,12.922222,7.0222223,1389.6801025999998,34.4611109,30.083333599999996,1484.0,1.0,9536.432142907664,2164.51748109549,6.426512514905795,1.0,27.438888599999995
2023-08-12 13:10:00,12.816666699999999,6.955555200000001,1401.4541748,34.4722223,30.0333336,1471.0,1.0,9554.217368007849,2135.491427465007,6.495449010538097,1.0,27.5166671
2023-08-12 13:20:00,12.738888800000002,7.0166668,1390.8046997,34.2277778,29.9388887,1438.0,1.0,9256.488478561074,2143.9392922509164,6.437691777081196,1.0,27.211111
2023-08-12 13:30:00,12.7833335,7.0,1392.135022,34.2722222,29.9222219,1446.0,1.0,9364.346562371167,2136.762901288538,6.47612580539478,1.0,27.272222199999998
2023-08-12 13:40:00,12.7722224,7.0,1388.0390258,34.2222224,29.905555299999996,1446.0,1.0,9318.780647558911,2144.234695032666,6.444583043347916,1.0,27.2222224
2023-08-12 13:50:00,12.833333199999998,7.005555599999999,1383.8955445,34.3222221,29.972222199999997,1457.0,1.0,9380.410931914776,2142.049912583454,6.438403199378273,1.0,27.316666500000004
2023-08-12 14:00:00,12.883333400000001,7.0,1378.9059938,34.394444199999995,30.0000001,1471.0,1.0,9435.652971794798,2134.016061514689,6.414567538696241,1.0,27.3944442
2023-08-12 14:10:00,12.8777778,7.027777899999999,1422.8381959,34.3555556,29.8888888,1509.0,1.0,9681.28847229682,2154.0300610094264,6.416314752327596,1.0,27.327777700000002
2023-08-12 14:20:00,12.7722223,6.9722219999999995,1420.7880004,34.505555400000006,30.055555700000003,1475.0,1.0,9584.774473406636,2136.836119695022,6.498509927369648,1.0,27.533333399999997
2023-08-12 14:30:00,12.783333299999999,7.0277780000000005,1414.8449219,34.294444399999996,29.9222221,1470.0,1.0,9471.48334008055,2151.6578099413728,6.4433458015148535,1.0,27.266666400000002
2023-08-12 14:40:00,12.838888599999999,7.005555599999999,1418.3745482,34.5222222,30.061111,1505.0,1.0,9623.21225735477,2144.7586707603114,6.394362286726084,1.0,27.5166666
2023-08-12 14:50:00,12.866666599999999,7.0,1412.7211551,34.5,30.0277776,1502.0,1.0,9639.887575219082,2142.1437169216188,6.417979174568293,1.0,27.5
2023-08-12 15:00:00,12.872222200000001,7.0,1398.1754272,34.283333299999995,29.844444399999997,1479.0,1.0,9549.424363163182,2136.204230628099,6.456992701564992,1.0,27.2833333
2023-08-12 15:10:00,12.861111,7.0166667,1424.1112549,34.333333100000004,29.866666700000003,1501.0,1.0,9679.744325573458,2152.4437865892096,6.450969624548081,1.0,27.316666400000003
2023-08-12 15:20:00,12.777777799999999,6.9777776000000005,1441.0443725999999,34.4111107,29.9277777,1500.0,1.0,9721.250667985101,2151.9118547324892,6.480963239746174,1.0,27.4333331
2023-08-12 15:30:00,12.7277778,6.9833332,1428.6976806,34.2944445,29.8499998,1470.0,1.0,9545.769176478369,2131.1366477552965,6.4941099791239,1.0,27.3111113
2023-08-12 15:40:00,12.711110999999999,6.994444400000001,1424.12395,34.1500002,29.7999999,1461.0,1.0,9468.947665525662,2160.397585252296,6.481318396014826,1.0,27.155555799999995
2023-08-12 15:50:00,12.8,7.0166668,1418.9863036000002,34.1611112,29.7388889,1475.0,1.0,9544.725687824844,2142.6713543944,6.470936791733837,1.0,27.144444399999998
2023-08-12 16:00:00,12.866666599999999,6.9888888,1410.6117798,34.033333500000005,29.5555556,1480.0,1.0,9643.548627574995,2135.9497810399307,6.516061771945255,1.0,27.044444700000003
2023-08-12 16:10:00,12.777778,6.994444400000001,1399.7383789,33.8388887,29.4999999,1425.0,1.0,9415.479719711566,2148.3225503453946,6.607411751829764,1.0,26.8444443
2023-08-12 16:20:00,12.7833334,7.0,1398.8144287,33.7777778,29.444443999999997,1437.0,1.0,9409.27403723419,2152.0670392917987,6.54806794315396,1.0,26.777777800000003
2023-08-12 16:30:00,12.777778,6.9888888,1394.2040772,33.7,29.3611111,1427.0,1.0,9387.260940472546,2142.993090632202,6.578412807807931,1.0,26.711111199999998
2023-08-12 16:40:00,12.788889000000001,7.005555599999999,1382.0095337999999,33.7333333,29.4333331,1424.0,1.0,9296.133565798693,2143.503838640613,6.528753045983126,1.0,26.7277777
2023-08-12 16:50:00,12.872222200000001,6.9888888,1384.5320312,33.8055554,29.4388887,1443.0,1.0,9474.08460084421,2149.551937117415,6.566091397038822,1.0,26.8166666
2023-08-12 17:00:00,12.811111,7.0,1378.0558474,33.777777900000004,29.4666664,1422.0,1.0,9314.000163827146,2141.2093726665025,6.550008310812196,1.0,26.7777779
2023-08-12 17:10:00,12.8166665,7.005555599999999,1382.3913088,33.7722222,29.4722219,1427.0,1.0,9343.444259714151,2153.587991102514,6.547521529729343,1.0,26.7666666
2023-08-12 17:20:00,12.7555556,7.0,1386.8454102,34.1222223,29.85,1431.0,1.0,9283.959677168832,2156.4445292846585,6.488086575055237,1.0,27.122222299999997
2023-08-12 17:30:00,12.7722224,6.994444400000001,1390.0061034999999,34.1888889,29.883333099999998,1444.0,1.0,9341.004556921695,2153.7728310882317,6.468991063664385,1.0,27.194444499999996
2023-08-12 17:40:00,12.811111,7.0444446,1403.9220705,34.2944445,29.944443999999997,1465.0,1.0,9415.933704087143,2150.5830751277026,6.427997141933848,1.0,27.2499999
2023-08-12 17:50:00,12.844444200000002,6.994444400000001,1405.8385008,34.3666666,29.9611108,1475.0,1.0,9565.381276710552,2154.6419423998595,6.485202853275124,1.0,27.3722222
2023-08-12 18:00:00,12.872222200000001,7.0,1400.8328491,34.3333333,29.8999998,1489.0,1.0,9567.663995403724,2144.301062392436,6.425684969113959,1.0,27.3333333
2023-08-12 18:10:00,12.816666699999999,7.0055555,1420.6714844,34.0722222,29.633333400000005,1472.0,1.0,9600.102874628492,2144.640301075468,6.522049843364137,1.0,27.066666700000003
2023-08-12 18:20:00,12.7444446,6.9888888,1437.7603761,33.8277777,29.366666499999997,1465.0,1.0,9624.72390939225,2137.296212280986,6.569905064010617,1.0,26.8388889
2023-08-12 18:30:00,12.7055555,7.0,1435.1217896,33.605555700000004,29.211111199999998,1450.0,1.0,9523.574229665228,2147.0224176799816,6.568014975458266,1.0,26.605555700000004
2023-08-12 18:40:00,12.7722224,7.005555599999999,1436.6610229,33.6,29.155555800000002,1463.0,1.0,9635.942136194451,2147.087148036432,6.586595406858758,1.0,26.594444400000004
2023-08-12 18:50:00,12.7166669,6.9722219999999995,1427.7218386,33.4944446,29.0666668,1439.0,1.0,9539.237343563014,2131.756004388076,6.6298259676548215,1.0,26.522222600000003
2023-08-12 19:00:00,12.6555558,7.0111112,1417.0430662,33.1555556,28.866666399999996,1394.0,1.0,9302.880892848225,2144.4056746421093,6.673754223028969,1.0,26.144444399999998
2023-08-12 19:10:00,12.6444446,7.0,1400.8075928,33.0833335,28.827777500000003,1387.0,1.0,9196.182231206538,2138.2613315281437,6.630382747821159,1.0,26.083333500000002
2023-08-12 19:20:00,12.666667,6.994444400000001,1393.4047974999999,33.0555558,28.8166666,1381.0,1.0,9192.700584901713,2144.782038795427,6.656748820889599,1.0,26.061111400000005
2023-08-12 19:30:00,12.6500002,7.0,1363.0799317,33.0666668,28.9388885,1354.0,1.0,8957.43520227815,2147.8705289011314,6.615743074437089,1.0,26.0666668
2023-08-12 19:40:00,12.6833335,7.0111112,1354.0578123999999,33.111111199999996,28.9666664,1358.0,1.0,8933.38352956482,2135.044611092276,6.578250935179357,1.0,26.1
2023-08-12 19:50:00,12.7055555,6.9888888,1347.5069581,33.0722222,28.966666500000002,1351.0,1.0,8959.683514987779,2159.281746990551,6.63230081742834,1.0,26.083333400000004
2023-08-12 20:00:00,12.6222222,7.0166668,1341.7048828000002,32.872222199999996,28.8166666,1333.0,1.0,8747.55507667364,2137.2291389696525,6.562642968233739,1.0,25.855555399999997
2023-08-12 20:10:00,12.5388891,6.9833332,1335.7767334,32.6055556,28.6000002,1299.0,1.0,8631.493355409744,2131.542661649775,6.644970580770002,1.0,25.6222224
2023-08-12 20:20:00,12.449999600000002,7.0,1337.9330323,32.2777777,28.3777776,1266.0,1.0,8480.93253677191,2148.990538871288,6.699192074201039,1.0,25.2777777
2023-08-12 20:30:00,12.5444445,7.005555599999999,1344.9298707,32.2888888,28.294444500000004,1309.0,1.0,8664.328010934758,2146.81170210551,6.6193098499337895,1.0,25.2833332
2023-08-12 20:40:00,12.5388891,6.9833332,1336.2225340999998,32.3444444,28.3388886,1291.0,1.0,8634.131358361816,2130.5505411654067,6.688066112503097,1.0,25.3611112
2023-08-12 20:50:00,12.444444200000001,7.005555599999999,1339.3723877,32.1944447,28.288889,1267.0,1.0,8472.746258356958,2144.1666203647924,6.687285390954573,1.0,25.188889099999997
2023-08-12 21:00:00,12.3944445,6.994444400000001,1337.0614745999999,32.1555556,28.266666800000003,1260.0,1.0,8397.687379437883,2135.3030974753633,6.665036758364136,1.0,25.1611112
2023-08-12 21:10:00,12.388889,7.0111112,1339.3906496,32.127777800000004,28.25,1259.0,1.0,8377.679998932686,2136.710969905381,6.654418268244659,1.0,25.1166666
2023-08-12 21:20:00,12.4666665,7.0,1345.5176515,32.2611111,28.316666500000004,1289.0,1.0,8555.085827129971,2145.8311085817486,6.637084975829593,1.0,25.2611111
2023-08-12 21:30:00,12.4833332,6.994444400000001,1350.2791992,32.316666500000004,28.3388886,1289.0,1.0,8620.255589334181,2141.9418683793606,6.687646072381364,1.0,25.3222221
2023-08-12 21:40:00,12.488888800000002,7.0,1346.7298339000001,32.288889,28.333333,1288.0,1.0,8597.587374704312,2148.7769636779667,6.675387879690559,1.0,25.288889
2023-08-12 21:50:00,12.472222,6.9888888,1347.6863403,32.288889,28.333333,1282.0,1.0,8594.92394665717,2146.85504811797,6.704278825031703,1.0,25.3000002
2023-08-12 22:00:00,12.388889,6.9888888,1349.8535034000001,32.25,28.333333,1275.0,1.0,8478.057107681081,2140.9893407494314,6.649640452339291,1.0,25.2611112
2023-08-12 22:10:00,12.4444444,7.0,1351.0390868,32.3,28.3388886,1287.0,1.0,8555.426064835623,2136.32768145417,6.647705513357069,1.0,25.3
2023-08-12 22:20:00,12.5166668,7.0166668,1353.9211303,32.4499999,28.4333331,1312.0,1.0,8661.049338484747,2134.795384343882,6.601585272710271,1.0,25.4333331
2023-08-12 22:30:00,12.527778,6.994444400000001,1352.1910523000001,32.5722223,28.5500003,1309.0,1.0,8702.341806709981,2140.243943746019,6.648802313053923,1.0,25.5777779
2023-08-12 22:40:00,12.4666664,6.994444400000001,1354.381372,32.5388892,28.5833335,1295.0,1.0,8620.282357689122,2155.257168641819,6.6565951601947955,1.0,25.5444448
2023-08-12 22:50:00,12.4777776,6.9888888,1350.4684203000002,32.5,28.5388892,1298.0,1.0,8621.572636922443,2153.2215530809176,6.642374282226133,1.0,25.5111112
2023-08-12 23:00:00,12.4,7.005555599999999,1349.1680907,32.4,28.472222,1281.0,1.0,8465.010029541272,2133.4655110319122,6.6081632254030085,1.0,25.394444399999998
2023-08-12 23:10:00,12.488888800000002,7.0111112,1353.7963988,32.4722223,28.4888888,1310.0,1.0,8625.488608825899,2144.4429945670868,6.584136364122871,1.0,25.4611111
2023-08-12 23:20:00,12.4777779,6.9777776000000005,1346.1943603,32.527778,28.5611115,1290.0,1.0,8611.546720995768,2146.210336214039,6.675967361289921,1.0,25.550000400000002
2023-08-12 23:30:00,12.411111000000002,7.005555599999999,1343.1448363,32.3777777,28.472222,1277.0,1.0,8444.654990219178,2140.1730866602325,6.613304336472289,1.0,25.3722221
2023-08-12 23:40:00,12.5,6.994444400000001,1349.9663085,32.4444441,28.483333199999997,1300.0,1.0,8644.46433436255,2158.5436921039027,6.649756682525547,1.0,25.4499997
2023-08-12 23:50:00,12.455555200000001,7.005555599999999,1347.1222534,32.4388886,28.4888888,1292.0,1.0,8539.238104243628,2139.9142571309912,6.609470012633631,1.0,25.433332999999998
2023-08-13 00:00:00,12.5,7.0,1345.8627041818181,32.43939354545454,28.47474727272727,1298.1818181818182,1.0,8609.48390444646,2148.6359887490844,6.63238112994783,1.0,25.439393545454546
2023-08-13 00:10:00,12.444444100000002,7.0,1346.0718995,32.338888600000004,28.4,1277.0,1.0,8523.842929970471,2139.3605670043416,6.674984152373108,1.0,25.3388886
2023-08-13 00:20:00,12.4277776,7.0222223999999995,1349.7055297000002,32.3388888,28.4333331,1282.0,1.0,8485.956501643703,2150.4212876541687,6.619796013064182,1.0,25.3166664
2023-08-13 00:30:00,12.5055556,6.788888900000001,1350.127173,32.7333333,28.6277778,1366.0,1.0,8977.063863407107,2165.8754862998494,6.571558833769463,1.0,25.9444444
2023-08-13 00:40:00,12.461110999999999,6.399999899999999,1357.9948362,33.3277778,28.944444499999996,1482.0,1.0,9573.671613474453,2168.432337973967,6.462221747213611,1.0,26.927777900000002
2023-08-13 00:50:00,12.3722222,6.0833333000000005,1374.3996216,33.9111112,29.211111199999998,1641.0,1.0,10052.919624102435,2139.438098073355,6.126094106344987,1.0,27.8277779
2023-08-13 01:00:00,12.2055557,5.9277777,1364.1433838,34.0222222,29.3333332,1576.0,1.0,9960.590187735665,2115.6279419953767,6.329219779865889,1.0,28.094444499999998
2023-08-13 01:10:00,12.0055556,5.9833333,1384.3977661,33.7888889,29.3388886,1515.0,1.0,9695.942949454166,2166.010420094577,6.4019367766220965,1.0,27.8055556
2023-08-13 01:20:00,11.7055556,5.6499999,1418.1737914999999,34.0000001,29.333333,1621.0,1.0,9988.41087178066,2139.001416246862,6.162336575101802,1.0,28.3500002
2023-08-13 01:30:00,11.5055556,5.3277777,1406.6355835,34.0666667,29.322222,1688.0,1.0,10107.047300779575,2137.5220543511614,5.987776792629563,1.0,28.738889
2023-08-13 01:40:00,11.3833332,5.2388888,1398.1322387,34.0166666,29.3,1638.0,1.0,9991.879342282638,2119.9307443703447,6.100106329424297,1.0,28.777777800000003
2023-08-13 01:50:00,11.2499999,5.2277777,1398.1766969,33.8,29.2277777,1566.0,1.0,9793.641609796214,2136.1861052381214,6.254558552361943,1.0,28.5722223
2023-08-13 02:00:00,11.0666669,5.2333332,1392.0543214000002,33.5055555,29.094444700000004,1480.0,1.0,9444.555522666431,2129.453409291063,6.382566286480558,1.0,28.2722223
2023-08-13 02:10:00,10.9666664,5.3111112,1388.5746582,33.2000001,28.9499998,1419.0,1.0,9134.175184452772,2134.880824063951,6.438657312723114,1.0,27.8888889
2023-08-13 02:20:00,10.9666664,5.5833334,1385.9213867,32.783333299999995,28.766666700000002,1336.0,1.0,8677.386308038751,2143.4978274397463,6.49524498098332,1.0,27.1999999
2023-08-13 02:30:00,11.0944446,5.9444444,1382.4218263999999,32.4333333,28.5777779,1272.0,1.0,8280.929996976281,2130.3664541817993,6.510581515093312,1.0,26.4888889
2023-08-13 02:40:00,11.2,6.2944443,1376.3123534000001,32.1666669,28.4944444,1201.0,1.0,7853.143682483186,2119.897255359028,6.5387913502916195,1.0,25.872222599999997
2023-08-13 02:50:00,11.277777799999999,6.5944445,1369.2692747,31.844444399999997,28.322222,1141.0,1.0,7458.587552528273,2099.4300893186723,6.539445905933012,1.0,25.2499999
2023-08-13 03:00:00,11.5833333,6.922222100000001,1364.3556885,31.65,28.1722224,1136.0,1.0,7395.669493396289,2109.1405928995014,6.513308644109993,1.0,24.7277779
2023-08-13 03:10:00,11.872222,6.944444299999999,1357.3193726,31.8055556,28.1555557,1184.0,1.0,7779.463672099324,2111.4121619949806,6.570684166531558,1.0,24.861111299999997
2023-08-13 03:20:00,12.0333335,6.944444,1361.1240966999999,32.0111111,28.2722223,1222.0,1.0,8056.375414613324,2133.7119578656457,6.592955659455768,1.0,25.0666671
2023-08-13 03:30:00,12.1833333,6.9499996,1364.652478,32.1444445,28.333333,1252.0,1.0,8306.461634153276,2156.4459013690694,6.634552200103874,1.0,25.1944449
2023-08-13 03:40:00,12.2944445,6.9499996,1362.6077027,32.2777778,28.3777778,1277.0,1.0,8469.830875651296,2148.8886381912844,6.632789161139494,1.0,25.3277782
2023-08-13 03:50:00,12.3444442,7.005555599999999,1350.6651977,32.2444444,28.361111,1264.0,1.0,8387.145545838903,2136.926386548278,6.635657290353488,1.0,25.2388888
2023-08-13 04:00:00,12.3722222,6.9888888,1337.7369995000001,32.1666667,28.327777500000003,1256.0,1.0,8375.811186263738,2157.310252952876,6.669064063067414,1.0,25.177777900000002
2023-08-13 04:10:00,12.411111000000002,7.0111112,1339.5805176,32.1666667,28.294444500000004,1270.0,1.0,8413.460716748752,2150.3039626334803,6.624672514669895,1.0,25.1555555
2023-08-13 04:20:00,12.449999600000002,7.0,1338.4005370999998,32.277778,28.3388886,1281.0,1.0,8483.918251638697,2131.4881350858245,6.622907431181228,1.0,25.277777999999998
2023-08-13 04:30:00,12.422222000000001,7.005555599999999,1339.8269654,32.2833335,28.388889,1271.0,1.0,8441.049867037396,2144.160427025712,6.641310607992763,1.0,25.277777899999997
2023-08-13 04:40:00,12.416666600000001,7.005555599999999,1346.3824098,32.3444444,28.427777600000002,1284.0,1.0,8473.644928360809,2142.0164310239143,6.599465452115856,1.0,25.3388888
2023-08-13 04:50:00,12.5277779,7.0111112,1349.0070802,32.5111111,28.5111112,1315.0,1.0,8655.852801556244,2143.2712162930266,6.582775228430149,1.0,25.4999999
2023-08-13 05:00:00,12.5777779,6.9833332,1342.4331178,32.6500002,28.5833335,1321.0,1.0,8735.069743494196,2126.1352800574755,6.613237659442828,1.0,25.666667
2023-08-13 05:10:00,12.433333300000001,7.0,1343.4353029,32.411111,28.5,1282.0,1.0,8489.964634083606,2148.222069020154,6.622499422928195,1.0,25.411111
2023-08-13 05:20:00,12.4777777,7.005555599999999,1342.54021,32.455555399999994,28.527778,1294.0,1.0,8544.926418400464,2153.704549217436,6.603546252025202,1.0,25.449999799999997
2023-08-13 05:30:00,12.5,7.0166668,1343.650244,32.5611115,28.6055555,1304.0,1.0,8569.30572776432,2146.0939382109746,6.57181269669484,1.0,25.544444700000003
2023-08-13 05:40:00,12.5722223,7.0,1347.091101,32.7555555,28.716666599999996,1333.0,1.0,8730.474123048589,2142.315559272559,6.549883995379998,1.0,25.755555500000003
2023-08-13 05:50:00,12.5500002,6.9833332,1345.5733521,32.8222221,28.766666800000003,1325.0,1.0,8712.018359025076,2127.859672012518,6.575315098249268,1.0,25.8388889
2023-08-13 06:00:00,12.5,7.0111112,1345.6332763,32.6611112,28.683333499999996,1307.0,1.0,8590.684896990097,2139.426770862419,6.5730584183610885,1.0,25.65
2023-08-13 06:10:00,12.527778,7.0,1343.7689697,32.688889,28.683333499999996,1314.0,1.0,8639.685708189845,2136.5673314086707,6.575038154034284,1.0,25.688889
2023-08-13 06:20:00,12.5388892,6.994444400000001,1347.5938477,32.794444399999996,28.7611112,1322.0,1.0,8690.269847128771,2134.28581923818,6.573795049552681,1.0,25.8
2023-08-13 06:30:00,12.583333399999999,7.0111112,1352.9951538,32.8222222,28.788889,1339.0,1.0,8768.664485130303,2154.6034623794917,6.548699962702175,1.0,25.811111
2023-08-13 06:40:00,12.594444499999998,7.005555599999999,1345.2011475,32.8888889,28.8499998,1332.0,1.0,8744.339158892033,2145.037470522669,6.564940452314836,1.0,25.883333299999997
2023-08-13 06:50:00,12.5833336,7.005555599999999,1347.8292602,32.9888888,28.9388885,1336.0,1.0,8743.994320653957,2139.918523358184,6.544901641561099,1.0,25.983333199999997
2023-08-13 07:00:00,12.6055558,7.0,1343.748584,33.0888889,29.0555556,1337.0,1.0,8761.004118285216,2152.54285069679,6.552700216467073,1.0,26.0888889
2023-08-13 07:10:00,12.583333499999998,7.0,1344.6800294,33.2555555,29.227777800000002,1343.0,1.0,8732.327657222697,2150.7520273754635,6.502183235166042,1.0,26.255555500000003
2023-08-13 07:20:00,12.6388891,7.0111112,1350.1252197,33.455555700000005,29.3722221,1362.0,1.0,8837.393104914332,2147.6881627979683,6.488785546387324,1.0,26.444444499999996
2023-08-13 07:30:00,12.6722225,6.994444400000001,1346.6214599999998,33.5222224,29.399999700000002,1366.0,1.0,8892.822916533132,2139.712683641503,6.5102971152104105,1.0,26.527778
2023-08-13 07:40:00,12.666667,6.9888888,1353.0520141000002,33.333333100000004,29.211111,1363.0,1.0,8935.179174226712,2148.0818751625875,6.555780540263544,1.0,26.344444300000003
2023-08-13 07:50:00,12.5888892,6.9888888,1345.6407470999998,33.4166666,29.3555555,1349.0,1.0,8764.58280784888,2141.2405425066077,6.497037917369494,1.0,26.4277778
2023-08-13 08:00:00,12.577777999999999,6.994444400000001,1348.7384766999999,33.644444500000006,29.594444699999997,1355.0,1.0,8758.53569509526,2147.010090222473,6.463998759555511,1.0,26.6500001
2023-08-13 08:10:00,12.6611114,7.0,1354.6154543,34.0277778,29.938889,1383.0,1.0,8919.276555687033,2166.334067111821,6.4493153127726375,1.0,27.027777800000003
2023-08-13 08:20:00,12.666667,7.005555599999999,1351.175354,34.183333499999996,30.1,1383.0,1.0,8896.66129561971,2164.5709419828113,6.432977012188841,1.0,27.177777900000002
2023-08-13 08:30:00,12.6944445,7.0166668,1352.4889648,34.3277778,30.1999999,1402.0,1.0,8931.603410116672,2152.4897758173092,6.370776177481982,1.0,27.311111
2023-08-13 08:40:00,12.738888800000002,6.994444400000001,1355.6551147,34.2277779,30.027777800000003,1404.0,1.0,9057.622507730544,2141.6299295126305,6.451640402716826,1.0,27.233333499999997
2023-08-13 08:50:00,12.7555556,7.0166668,1359.1231079,34.0444447,29.844444399999997,1407.0,1.0,9071.87805303024,2145.1572836883543,6.447753053207049,1.0,27.0277779
2023-08-13 09:00:00,12.8166665,7.005555599999999,1355.9684204,34.2555556,30.0333333,1419.0,1.0,9164.775677212801,2155.187574287711,6.458757445521553,1.0,27.25
2023-08-13 09:10:00,12.833333,7.0,1354.6045655,34.3499998,30.1111112,1425.0,1.0,9190.597803653716,2153.236610252502,6.449671964018362,1.0,27.3499998
2023-08-13 09:20:00,12.833333,7.0,1354.6757446,34.3388888,30.1000001,1425.0,1.0,9191.104199325717,2153.368416588596,6.450063674242102,1.0,27.3388888
2023-08-13 09:30:00,12.7944445,7.005555599999999,1355.076355,34.4499999,30.233333299999998,1424.0,1.0,9123.779534507657,2150.8129945933833,6.4073201218541795,1.0,27.444444299999997
2023-08-13 09:40:00,12.7944445,6.994444400000001,1356.2921629,34.5388891,30.327777700000002,1421.0,1.0,9149.57438968149,2158.233120636017,6.438907980294177,1.0,27.544444700000003
2023-08-13 09:50:00,12.8166665,7.0111112,1360.8971802,34.594444599999996,30.361111,1433.0,1.0,9189.286161370268,2157.3924745946497,6.412653460301369,1.0,27.583333399999997
2023-08-13 10:00:00,12.899999900000001,7.005555599999999,1363.616333,34.5722225,30.272222199999998,1456.0,1.0,9348.553254138886,2160.41629990082,6.4209575932437915,1.0,27.5666669
2023-08-13 10:10:00,12.8888887,7.0277778,1378.4905761,34.683333499999996,30.3722222,1469.0,1.0,9396.64539400788,2166.8818148602318,6.397367044663102,1.0,27.655555699999997
2023-08-13 10:20:00,12.883333400000001,7.0,1412.5573241,35.0666668,30.583333399999997,1537.0,1.0,9665.978897283258,2148.450547079084,6.288939082877923,1.0,28.0666668
2023-08-13 10:30:00,12.8277775,7.0166667,1434.5195312,35.4388889,30.9444444,1554.0,1.0,9695.304942055174,2152.1543027296393,6.2394412327591215,1.0,28.4222222
2023-08-13 10:40:00,12.8611109,7.0111112,1433.9164796,35.7166668,31.161111299999998,1585.0,1.0,9756.53998135297,2140.578566375906,6.156115966336561,1.0,28.705555599999997
2023-08-13 10:50:00,12.944444,7.005555599999999,1430.8801513,35.9277776,31.327777500000003,1621.0,1.0,9883.798515563665,2150.459506726024,6.097527386614087,1.0,28.922221999999998
2023-08-13 11:00:00,13.0055556,7.044444799999999,1430.4797608000001,36.0555557,31.394444399999998,1655.0,1.0,9917.845111735649,2134.8566545400845,5.993169739146367,1.0,29.0111109
2023-08-13 11:10:00,13.022222399999999,6.955555200000001,1412.0116821,36.116667,31.427777600000002,1655.0,1.0,9963.231056500657,2130.4224892606057,6.021094016023,1.0,29.161111799999997
2023-08-13 11:20:00,12.9611108,6.9833332,1416.5357909,35.9888888,31.3999998,1596.0,1.0,9848.74567311721,2144.362164036522,6.171003522112152,1.0,29.005555599999997
2023-08-13 11:30:00,12.988888800000002,6.9888888,1410.8048582,35.9444442,31.3499997,1610.0,1.0,9845.399137411838,2143.709659110177,6.115320795663818,1.0,28.955555399999998
2023-08-13 11:40:00,12.922222100000003,6.9777776000000005,1399.3175049,35.9166667,31.4111111,1558.0,1.0,9674.817442580896,2143.6156444282396,6.210414444852011,1.0,28.9388891
2023-08-13 11:50:00,13.022222199999998,7.055556,1402.6298584,35.8722221,31.3499998,1594.0,1.0,9733.96540407316,2153.920465015006,6.10837025991607,1.0,28.816666100000003
2023-08-13 12:00:00,13.0944445,6.9777776000000005,1397.969629,36.1611111,31.5055556,1640.0,1.0,9945.623623333504,2139.598074686228,6.064955738189278,1.0,29.183333500000003
2023-08-13 12:10:00,13.1055555,7.005555599999999,1396.8288816,35.9555554,31.3000002,1623.0,1.0,9910.367774693888,2130.110051393344,6.106387272634813,1.0,28.9499998
2023-08-13 12:20:00,13.0444444,6.9611108,1386.6091552,35.7944442,31.238889,1583.0,1.0,9811.210492864024,2150.501828338777,6.1980813662334535,1.0,28.833333400000004
2023-08-13 12:30:00,12.9055555,7.027777899999999,1427.0887451,35.6555557,31.1222222,1575.0,1.0,9754.938083743824,2148.8615129377476,6.195701865033821,1.0,28.6277778
2023-08-13 12:40:00,13.0166668,7.0388892,1439.7208741,35.811111,31.1055558,1661.0,1.0,10009.913840623944,2132.620880678108,6.026533105852671,1.0,28.7722218
2023-08-13 12:50:00,12.988888800000002,6.916666599999999,1421.1313112,35.205555399999994,30.466666600000003,1623.0,1.0,10036.73226760423,2115.5749374500324,6.184865139259901,1.0,28.288888800000002
2023-08-13 13:00:00,12.9666664,6.9444441,1418.4855225,34.8499999,30.1944444,1583.0,1.0,9935.50090223408,2127.2425158137503,6.276408940975265,1.0,27.905555799999995
2023-08-13 13:10:00,12.9611108,6.9277774999999995,1404.3477539,34.73333340000001,30.1499999,1556.0,1.0,9854.959842267908,2140.833956165645,6.333631207305737,1.0,27.8055559
2023-08-13 13:20:00,12.9055555,6.9388886,1404.3554321,35.0611114,30.583333399999997,1534.0,1.0,9745.91964713669,2166.0286947929867,6.353394583915792,1.0,28.122222800000003
2023-08-13 13:30:00,12.8611109,6.9777777,1430.4708863,35.3833334,30.8222222,1567.0,1.0,9787.945723386687,2140.858760456129,6.248773878634949,1.0,28.4055557
2023-08-13 13:40:00,12.872222200000001,7.0111112,1421.8017945,34.8555555,30.3500001,1523.0,1.0,9692.346848432591,2140.308942679757,6.364175032946324,1.0,27.844444300000003
2023-08-13 13:50:00,12.9555553,7.1000001,1461.4765015,35.4888889,30.9111111,1629.0,1.0,9952.900440245949,2175.8156217398787,6.115099875658639,1.0,28.3888888
2023-08-13 14:00:00,12.9666664,6.994444400000001,1470.2898316,35.4666665,30.5833333,1714.0,1.0,10212.913715252489,2099.909335714619,5.95861678901288,1.0,28.4722221
2023-08-13 14:10:00,12.933333100000002,6.966666599999999,1460.2925292,35.1000001,30.327777700000002,1638.0,1.0,10134.086067074828,2120.969262639177,6.1874501028714075,1.0,28.133333500000003
2023-08-13 14:20:00,12.8499998,6.911111,1444.2670165,33.555555500000004,28.805555700000003,1513.0,1.0,9976.368766902982,2080.0813938794477,6.6051678884474025,1.0,26.6444445
2023-08-13 14:30:00,12.611111300000001,6.9777776000000005,1431.9613646,32.0888888,27.727777800000002,1367.0,1.0,9382.647989363018,2119.496961074424,6.8652021420682345,1.0,25.1111112
2023-08-13 14:40:00,12.544444799999999,7.0,1419.2201661,31.561111399999998,27.355555399999997,1334.0,1.0,9151.970175170345,2143.77647815993,6.860809678091144,1.0,24.561111399999998
2023-08-13 14:50:00,12.555556,6.9833332,1409.1678344,31.5833335,27.3888889,1327.0,1.0,9132.822906427376,2144.1222021083368,6.8827869713057925,1.0,24.600000299999998
2023-08-13 15:00:00,12.527778,6.994444400000001,1398.4931396,31.366666700000003,27.2,1310.0,1.0,9000.545530754422,2127.651050671302,6.870851932474615,1.0,24.372222299999997
2023-08-13 15:10:00,12.5166668,6.911111,1387.218274,30.944444299999997,26.772222,1314.0,1.0,9043.001839229366,2134.353928476499,6.882458976580606,1.0,24.0333333
2023-08-13 15:20:00,12.438888600000002,6.8055555,1373.9392458,31.6666668,27.5722222,1337.0,1.0,9002.05924231077,2171.307086746674,6.734357844081607,1.0,24.861111299999997
2023-08-13 15:30:00,12.4944444,6.777778,1364.1313232,32.9888889,28.844444399999997,1385.0,1.0,9070.058769188865,2169.0334274453658,6.549224915698767,1.0,26.211110900000005
2023-08-13 15:40:00,12.583333499999998,6.777777899999999,1364.7602417,33.5444447,29.277777800000003,1414.0,1.0,9215.504479958343,2142.05338418791,6.517365878830671,1.0,26.766666800000003
2023-08-13 15:50:00,12.5833336,6.7833334999999995,1347.7702514,33.5055556,29.2833333,1401.0,1.0,9092.028912230524,2136.761912584047,6.489859258455016,1.0,26.722222100000003
2023-08-13 16:00:00,12.738888900000001,6.8,1368.4312745,33.5166667,29.1666668,1448.0,1.0,9452.742782393696,2154.515543693187,6.529018215813314,1.0,26.7166667
2023-08-13 16:10:00,12.688889,6.7444443000000005,1378.6563598,33.4944444,29.0833335,1438.0,1.0,9531.78315254869,2138.2074164126448,6.628846365110401,1.0,26.7500001
2023-08-13 16:20:00,12.5166667,6.8333332,1365.9062135,33.2000001,29.0,1371.0,1.0,9029.32797810892,2129.080423874274,6.586383455078293,1.0,26.366666900000002
2023-08-13 16:30:00,12.561111299999999,6.894444299999999,1361.4239135,33.0,28.861111,1368.0,1.0,8972.887065622306,2148.188383133254,6.5593187240814945,1.0,26.105555700000004
2023-08-13 16:40:00,12.561111499999999,6.883333299999999,1352.2817505,33.0055555,28.8722219,1358.0,1.0,8930.178210036682,2140.09053394666,6.57604429979654,1.0,26.1222222
2023-08-13 16:50:00,12.6833333,6.8833334,1359.2825196,32.7722222,28.527777800000003,1384.0,1.0,9169.580453980514,2137.8183431470097,6.6257074434865135,1.0,25.8888888
2023-08-13 17:00:00,12.6166669,6.7666667,1350.9452391,32.738889,28.4944444,1382.0,1.0,9191.954313189408,2141.987203281072,6.65141513713864,1.0,25.9722223
2023-08-13 17:10:00,12.6277778,6.7722223999999995,1351.2107666,32.7444445,28.4888888,1380.0,1.0,9202.553127059617,2138.0958475543275,6.668583575238527,1.0,25.9722221
2023-08-13 17:20:00,12.561111499999999,6.777778,1355.6705688,32.7555556,28.533333399999997,1374.0,1.0,9118.952975724344,2136.8745036546206,6.636952641911489,1.0,25.977777600000003
2023-08-13 17:30:00,12.5944447,6.705555800000001,1352.405835,32.844444499999994,28.5944445,1399.0,1.0,9262.991305981059,2156.923726118424,6.62103165957943,1.0,26.138888700000003
2023-08-13 17:40:00,12.583333499999998,6.6555558,1345.1276977,32.9999999,28.7333334,1404.0,1.0,9274.056494460032,2151.788752956404,6.60557334748146,1.0,26.344444099999997
2023-08-13 17:50:00,12.6444446,6.6888890000000005,1351.2251099,33.2888889,28.9611108,1432.0,1.0,9359.711875476665,2144.014195594229,6.536224838875986,1.0,26.5999999
2023-08-13 18:00:00,12.638889,6.6944446,1346.8974731,33.472222,29.155555500000002,1420.0,1.0,9312.298772533723,2137.6147047069107,6.558548205165979,1.0,26.777777399999998
2023-08-13 18:10:00,12.572222499999999,6.7833334999999995,1348.6333251,33.466666399999994,29.25,1397.0,1.0,9080.307309066653,2136.3949810568693,6.499948738930469,1.0,26.6833329
2023-08-13 18:20:00,12.6222222,6.7833333,1350.3850952999999,33.4277777,29.1666668,1404.0,1.0,9170.5686751447,2133.675353814831,6.53206839015273,1.0,26.644444399999998
2023-08-13 18:30:00,12.616666599999999,6.7722223999999995,1353.3442504999998,33.3222221,29.088889,1395.0,1.0,9199.496501928348,2151.748658418688,6.5947290271359815,1.0,26.5499997
2023-08-13 18:40:00,12.6555558,6.883333299999999,1358.543689,33.216666700000005,29.016666800000003,1382.0,1.0,9120.71746559248,2150.165916009816,6.600118748886568,1.0,26.333333399999997
2023-08-13 18:50:00,12.6833334,6.8777778,1351.2471679999999,33.2722224,29.0500004,1381.0,1.0,9124.146421721041,2139.17635133362,6.607378291754969,1.0,26.394444599999996
2023-08-13 19:00:00,12.5444447,6.9055555,1349.9315674,33.0833334,28.9722221,1353.0,1.0,8853.596145141404,2134.6440427589523,6.543775309357793,1.0,26.177777900000002
2023-08-13 19:10:00,12.577777999999999,6.8944445000000005,1349.8536011,32.9388889,28.7833333,1363.0,1.0,8922.894337276748,2128.206122087651,6.546469574939735,1.0,26.044444399999996
2023-08-13 19:20:00,12.6333334,6.8944444,1356.1427369,32.9388885,28.777778,1363.0,1.0,9052.051487637611,2152.0283552387523,6.641481635073795,1.0,26.0444441
2023-08-13 19:30:00,12.6111112,6.888889000000001,1348.1677243999998,32.9277775,28.7888889,1356.0,1.0,8972.761291521088,2145.669488052419,6.61712497578601,1.0,26.038888499999995
2023-08-13 19:40:00,12.555556,6.872222099999999,1344.5018799,32.9055555,28.8055556,1345.0,1.0,8887.338830606806,2145.895214716523,6.607903195590518,1.0,26.033333399999997
2023-08-13 19:50:00,12.577777999999999,6.9055553000000005,1339.7997682,32.95,28.899999700000002,1344.0,1.0,8839.208870767,2161.869510315731,6.577370152024443,1.0,26.044444700000003
2023-08-13 20:00:00,12.577777999999999,6.8888888999999995,1334.8736694,33.0111112,28.9555554,1346.0,1.0,8832.39366499644,2157.906055836611,6.5622989634819575,1.0,26.122222299999997
2023-08-13 20:10:00,12.577777999999999,6.8833334,1332.0418822,32.9944444,28.933332999999998,1338.0,1.0,8822.366134333624,2151.2490820712,6.59377256588503,1.0,26.111111
2023-08-13 20:20:00,12.527778,6.95,1332.1516967,32.877777599999995,28.9166665,1302.0,1.0,8642.224896708654,2158.6107520506007,6.638538488134398,1.0,25.927777599999995
2023-08-13 20:30:00,12.5444447,7.0111112,1337.2674561,32.7666667,28.805555500000004,1306.0,1.0,8606.41012655811,2151.6096491938742,6.590051979863375,1.0,25.755555500000003
