ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-13 20:40:00,12.6277778,6.994444400000001,1338.042688,32.8333333,28.822222,1328.0,1.0,8767.013570993699,2164.088691466663,6.601715469968167,1.0,25.8388889
2023-08-13 20:50:00,12.5222224,6.994444400000001,1331.8415892,32.7833332,28.8333333,1296.0,1.0,8562.737438257689,2145.9122915200505,6.607166494611411,1.0,25.788888800000002
2023-08-13 21:00:00,12.5388891,7.005555599999999,1341.2141234,32.5666669,28.5888891,1303.0,1.0,8631.735154335604,2147.5670443430718,6.6248653846817565,1.0,25.5611113
2023-08-13 21:10:00,12.6055557,6.994444400000001,1338.214038,32.5500002,28.516666800000003,1316.0,1.0,8733.434441667692,2142.278033012878,6.6364090236712086,1.0,25.5555558
2023-08-13 21:20:00,12.561111499999999,7.0111112,1339.5237548,32.533333299999995,28.538889,1301.0,1.0,8646.747717782098,2141.258860321678,6.64640609326208,1.0,25.5222221
2023-08-13 21:30:00,12.5388892,6.9888888,1341.449646,32.4777776,28.4944444,1299.0,1.0,8659.241532751534,2149.5170099587376,6.666275199278287,1.0,25.488888799999998
2023-08-13 21:40:00,12.5166668,6.9888888,1342.7358275,32.4499998,28.5,1297.0,1.0,8632.84154085898,2161.4327291881577,6.656118322966501,1.0,25.461111
2023-08-13 21:50:00,12.6111115,7.005555599999999,1344.9903321,32.5888891,28.5611115,1323.0,1.0,8769.084008570453,2154.431083463509,6.628057595321292,1.0,25.583333500000002
2023-08-13 22:00:00,12.6944447,7.005555599999999,1348.3236571,32.6166666,28.527778,1338.0,1.0,8921.48818577584,2157.294053921558,6.668227947157324,1.0,25.611111
2023-08-13 22:10:00,12.5944446,6.994444400000001,1341.8805664,32.6055556,28.5611115,1319.0,1.0,8739.967701436934,2138.477782565058,6.62645143997334,1.0,25.6111112
2023-08-13 22:20:00,12.577777999999999,7.0,1343.7555177,32.6777778,28.655555800000002,1326.0,1.0,8717.607366363793,2146.9417118985043,6.574446639543696,1.0,25.6777778
2023-08-13 22:30:00,12.6,7.0166668,1350.9277465,32.7555556,28.683333499999996,1338.0,1.0,8772.709703657438,2134.735027208333,6.55675055858242,1.0,25.7388888
2023-08-13 22:40:00,12.6277778,6.9888888,1350.5163697,32.766666799999996,28.688889,1337.0,1.0,8857.463115685048,2149.6491155439085,6.625484289911784,1.0,25.777778
2023-08-13 22:50:00,12.6555558,6.9833332,1345.7533204,32.7333333,28.633333400000005,1338.0,1.0,8878.426196948636,2142.4028896028603,6.635707947322006,1.0,25.7500001
2023-08-13 23:00:00,12.5833336,6.9888888,1345.70354,32.6500001,28.5944445,1323.0,1.0,8756.312284142052,2136.910035291492,6.618607426651415,1.0,25.661111299999998
2023-08-13 23:10:00,12.5388892,7.005555599999999,1349.9874631999999,32.6055556,28.5888889,1316.0,1.0,8688.2978973194,2141.5085432925725,6.602358134802917,1.0,25.6
2023-08-13 23:20:00,12.6055558,7.0,1351.9507568000001,32.605555700000004,28.5388892,1338.0,1.0,8814.534901931367,2146.5524066100434,6.5879003453981735,1.0,25.605555700000004
2023-08-13 23:30:00,12.577777999999999,7.0,1346.7608275,32.5833335,28.5388892,1319.0,1.0,8737.04294749006,2137.7786597850377,6.624104084529593,1.0,25.583333500000002
2023-08-13 23:40:00,12.5444447,7.0,1348.0295654,32.4444442,28.4611108,1302.0,1.0,8692.886056239859,2157.433328718041,6.676849772866144,1.0,25.4444442
2023-08-13 23:50:00,12.611111099999999,6.994444400000001,1345.0212281,32.5388891,28.5,1326.0,1.0,8786.556025405964,2152.7908126455322,6.626404561287957,1.0,25.544444700000003
2023-08-14 00:00:00,12.580808272727273,6.984848363636363,1344.85447,32.555556,28.550505454545455,1315.4545454545455,1.0,8753.13094596338,2161.4478940452113,6.654040980804657,1.0,25.57070763636364
2023-08-14 00:10:00,12.555556,6.95,1361.1923584,32.616667,28.5500004,1347.0,1.0,8875.46915660011,2161.202722294358,6.592098400303136,1.0,25.666667
2023-08-14 00:20:00,12.6166667,6.5944444,1370.5579223,33.1222221,28.727777800000002,1480.0,1.0,9599.71550261749,2167.859054101255,6.488697867685576,1.0,26.5277777
2023-08-14 00:30:00,12.6111112,6.2777776,1348.5289918,33.616666800000004,28.994444599999998,1587.0,1.0,9933.005243213081,2142.9914444619767,6.260440800130742,1.0,27.3388892
2023-08-14 00:40:00,12.4333334,5.961111,1329.0939087000002,33.861111,29.194444500000003,1602.0,1.0,10005.221137527618,2138.6520510389246,6.247870405952577,1.0,27.9
2023-08-14 00:50:00,12.172222399999999,6.0722223,1348.5255247999999,33.627777800000004,29.2000001,1487.0,1.0,9564.140749094553,2145.9013659189613,6.43582583023165,1.0,27.555555500000004
2023-08-14 01:00:00,11.9944444,5.8277777,1378.9185423,33.6888889,29.0833335,1596.0,1.0,9890.179982870486,2144.3737368022485,6.198177940238466,1.0,27.8611112
2023-08-14 01:10:00,11.8833332,5.572222200000001,1381.6050048000002,34.0166666,29.2777777,1685.0,1.0,10141.2612441474,2145.6949494653763,6.019147350412302,1.0,28.4444444
2023-08-14 01:20:00,11.7666667,5.4166666,1366.1860839,34.1777779,29.438888600000002,1654.0,1.0,10090.063672279855,2130.7514415066375,6.102314663227704,1.0,28.7611113
2023-08-14 01:30:00,11.461110999999999,5.2944443,1358.5057373,33.8833334,29.316666599999998,1565.0,1.0,9743.641719232794,2129.3795215874343,6.226505076753976,1.0,28.5888891
2023-08-14 01:40:00,11.2944444,5.288888699999999,1385.1065308,33.605555700000004,29.1222225,1537.0,1.0,9672.715104842886,2149.723576298386,6.293790964691406,1.0,28.316667000000002
2023-08-14 01:50:00,11.1222223,5.2444443,1419.5452028,33.4944444,28.9944444,1539.0,1.0,9704.67537419507,2148.2559412760306,6.306229239267618,1.0,28.2500001
2023-08-14 02:00:00,11.072222499999999,5.2833333,1423.125,33.383333199999996,28.9499996,1522.0,1.0,9581.871329446429,2153.5270343330976,6.2974438633417416,1.0,28.0999999
2023-08-14 02:10:00,11.0555557,5.105555600000001,1442.4322144,33.6333335,28.944443999999997,1650.0,1.0,9982.368949654257,2133.0639475182697,6.052671907004255,1.0,28.5277779
2023-08-14 02:20:00,10.9833332,5.1444446,1436.0891479,33.3611109,28.8222223,1565.0,1.0,9752.685536286648,2143.8931592399185,6.233048012165589,1.0,28.216666299999996
2023-08-14 02:30:00,10.9833332,5.0,1431.4302002,33.4611109,28.816666500000004,1634.0,1.0,9961.178886253681,2146.5491496779014,6.0963490237323,1.0,28.4611109
2023-08-14 02:40:00,10.8944445,4.966666399999999,1413.2302734,33.422222,28.85,1568.0,1.0,9743.742573591246,2127.143431956905,6.2143530159109135,1.0,28.455555600000004
2023-08-14 02:50:00,10.861111,4.9888888,1408.3677125,33.05,28.55,1523.0,1.0,9619.024067885282,2128.8495358138994,6.315952294365347,1.0,28.0611112
2023-08-14 03:00:00,10.8777776,5.0055556,1400.3213135,32.8666666,28.422221999999998,1510.0,1.0,9564.168494991236,2142.3257830970774,6.334125878590747,1.0,27.861111
2023-08-14 03:10:00,10.899999900000001,4.9777776000000005,1393.1527953,32.8777777,28.4388885,1515.0,1.0,9596.202785138084,2152.1758231113126,6.334123959400546,1.0,27.9000001
2023-08-14 03:20:00,10.8777778,4.9944444,1382.7774900999998,32.7999999,28.394444299999996,1489.0,1.0,9462.089943750532,2137.2345383178426,6.354899955918651,1.0,27.805555500000004
2023-08-14 03:30:00,10.888888900000001,5.0111112,1392.3155517999999,32.722222,28.316666500000004,1488.0,1.0,9518.347102130476,2148.0551850138772,6.397280012792316,1.0,27.7111108
2023-08-14 03:40:00,10.927777500000001,5.0055556,1390.9913452,32.794444399999996,28.3499999,1511.0,1.0,9581.217605152899,2145.786144350455,6.340984830931877,1.0,27.788888800000002
2023-08-14 03:50:00,10.8777776,4.9833332,1387.5037109999998,32.911111,28.5111112,1496.0,1.0,9512.489245279005,2151.1122038430103,6.358691374937765,1.0,27.927777799999994
2023-08-14 04:00:00,10.888889,5.0111112,1384.0824096000001,32.972222,28.577778000000002,1501.0,1.0,9462.077186931048,2145.071444304416,6.303978797311784,1.0,27.9611108
2023-08-14 04:10:00,10.8944445,4.9777776000000005,1370.8840086,32.9611109,28.5944445,1486.0,1.0,9433.957933561987,2150.1898226207545,6.3490307997859174,1.0,27.983333299999998
2023-08-14 04:20:00,10.9944445,5.0500002,1381.3478148,33.0999999,28.722222199999997,1523.0,1.0,9550.500266729287,2174.856394503452,6.271990448598192,1.0,28.0499997
2023-08-14 04:30:00,11.055555899999998,5.0388892,1374.4191161,33.433333,28.938888600000002,1550.0,1.0,9618.037589089963,2136.4624165428427,6.2055388302634515,1.0,28.394443799999998
2023-08-14 04:40:00,10.9833332,5.0277779,1378.9092774,33.4166665,28.972222,1526.0,1.0,9551.489402939293,2143.0142757761414,6.259878189466563,1.0,28.388888599999994
2023-08-14 04:50:00,11.011111199999998,5.0944445,1384.1709716,33.5222224,29.127778,1543.0,1.0,9525.206290159033,2165.5607880366783,6.173933269996481,1.0,28.427777900000002
2023-08-14 05:00:00,11.061111499999999,5.1555558,1381.1769654,33.533333400000004,29.1055555,1521.0,1.0,9487.07367089466,2137.4731660333855,6.239921191253389,1.0,28.3777776
2023-08-14 05:10:00,11.0388892,5.2666668,1377.1661743,33.255555400000006,28.9499998,1453.0,1.0,9245.86349653163,2136.4998533126,6.363369812685893,1.0,27.988888600000003
2023-08-14 05:20:00,11.050000399999998,5.2722223999999995,1372.8107787000001,33.105555800000005,28.8333333,1440.0,1.0,9225.416623827414,2146.426678640126,6.406627466646114,1.0,27.833333400000004
2023-08-14 05:30:00,11.0388892,5.277777899999999,1377.1288208,32.9944444,28.727777600000003,1434.0,1.0,9227.688746390722,2148.471390371348,6.434981419791572,1.0,27.716666500000002
2023-08-14 05:40:00,11.055556,5.277777899999999,1379.1244017,33.0388892,28.722222,1453.0,1.0,9267.848207461382,2135.4458035779144,6.378427427278698,1.0,27.761111300000003
2023-08-14 05:50:00,11.1111114,5.3222222,1406.8083373,33.1111111,28.7388887,1501.0,1.0,9472.185647386792,2157.9779835449517,6.312313010706214,1.0,27.7888889
2023-08-14 06:00:00,11.050000299999999,5.255555599999999,1405.9855348,33.377777800000004,28.944444299999997,1503.0,1.0,9475.711735688406,2129.165134618931,6.3044766723898205,1.0,28.1222222
2023-08-14 06:10:00,10.9777776,5.2722222,1398.7980225,33.3000001,28.9888888,1461.0,1.0,9282.361185009815,2142.7195740022225,6.353963451603946,1.0,28.0277779
2023-08-14 06:20:00,11.061111399999998,5.2833333,1404.6530029,33.372222,28.9944444,1503.0,1.0,9439.232532352633,2149.0593148591734,6.280438832789875,1.0,28.088888700000002
2023-08-14 06:30:00,11.011111199999998,5.2666667,1395.3892823,33.4888888,29.144444600000003,1478.0,1.0,9323.168371017986,2137.5953460682986,6.308155072592794,1.0,28.2222221
2023-08-14 06:40:00,10.988888800000002,5.1222224,1386.2796875,33.5777778,29.1722224,1535.0,1.0,9459.176087415104,2145.607991395477,6.162328535802612,1.0,28.455555399999998
2023-08-14 06:50:00,11.0944447,5.05,1375.8204345,33.6722223,29.138889,1579.0,1.0,9671.891190383061,2133.8557323565656,6.12569416946363,1.0,28.622222299999997
2023-08-14 07:00:00,11.0444446,5.0222223999999995,1371.6514038,33.6111113,29.166667,1532.0,1.0,9607.096288531422,2155.0665363112894,6.271446502166854,1.0,28.5888889
2023-08-14 07:10:00,10.9777776,5.1444447,1415.5207396,33.644444500000006,29.188889,1531.0,1.0,9603.962921354007,2148.767466458495,6.27804372320878,1.0,28.4999998
2023-08-14 07:20:00,10.927777500000001,5.3666666,1402.4892823,33.394444199999995,29.194444499999996,1418.0,1.0,9071.326243589738,2147.328849792238,6.397490519040097,1.0,28.0277776
2023-08-14 07:30:00,11.0055556,5.3944443,1390.4899412,33.3666666,29.183333499999996,1422.0,1.0,9074.582767644824,2157.4032082206495,6.381778198465575,1.0,27.9722223
2023-08-14 07:40:00,11.0555556,5.3833332,1382.5197753,33.4833333,29.2722223,1436.0,1.0,9120.327125555108,2155.4067328894976,6.351442484221228,1.0,28.1000001
2023-08-14 07:50:00,11.061111399999998,5.5444445,1360.2203491,33.3666666,29.305555500000004,1362.0,1.0,8727.789561259216,2136.2902431409557,6.40810696178321,1.0,27.822222099999998
2023-08-14 08:00:00,11.1222223,5.894444200000001,1355.6042237,33.0611111,29.188888900000002,1291.0,1.0,8242.929884534396,2116.814112163069,6.385731122507904,1.0,27.166666900000003
2023-08-14 08:10:00,11.2833332,6.2333335,1350.3700074,32.8555555,29.1222222,1238.0,1.0,7931.53156927162,2111.7732249950045,6.4077766256763855,1.0,26.622222
2023-08-14 08:20:00,11.4277777,6.483333,1345.6302245,32.7555556,29.111111,1212.0,1.0,7738.533904236574,2111.5910366182916,6.385895385728927,1.0,26.2722226
2023-08-14 08:30:00,11.6277779,6.7277777,1350.8561646,32.7222223,29.094444600000003,1199.0,1.0,7698.685805200653,2108.7481575157194,6.421725693476974,1.0,25.994444599999998
2023-08-14 08:40:00,11.8888887,6.7999998,1360.2932861,32.8777777,29.133333399999998,1263.0,1.0,8051.304608675311,2138.7890068137913,6.376055294626477,1.0,26.0777779
2023-08-14 08:50:00,12.177777899999999,6.7888888,1361.1783446,33.283333299999995,29.355555400000004,1333.0,1.0,8531.801971076808,2159.4497263404674,6.400462175056644,1.0,26.494444499999997
2023-08-14 09:00:00,12.3222223,6.788889,1366.875879,33.5611114,29.516666800000003,1369.0,1.0,8796.837017841664,2161.347406487537,6.426285265475316,1.0,26.772222400000004
2023-08-14 09:10:00,12.422222000000001,6.766666599999999,1367.0351317,33.6500001,29.5111112,1385.0,1.0,8992.271320266093,2155.7854823313623,6.492887457965201,1.0,26.8833335
2023-08-14 09:20:00,12.438888600000002,6.788889,1364.5291382,33.7500001,29.594444600000003,1393.0,1.0,8967.021664912623,2143.4596515650965,6.437183931165615,1.0,26.9611111
2023-08-14 09:30:00,12.5222224,6.9555555,1355.4168578000001,33.7222223,29.6500002,1361.0,1.0,8775.533237259317,2140.5608384718334,6.448899438410829,1.0,26.766666800000003
2023-08-14 09:40:00,12.588888999999998,7.005555599999999,1346.0762085000001,33.7722222,29.7222223,1361.0,1.0,8741.388255020553,2144.7741742660473,6.422732197329123,1.0,26.7666666
2023-08-14 09:50:00,12.6055558,6.999999900000001,1340.0521119,33.9277777,29.8944442,1368.0,1.0,8737.073488748798,2154.066118263771,6.387158112522961,1.0,26.9277778
2023-08-14 10:00:00,12.6444445,7.0222223999999995,1341.4557494,34.1111114,30.038889,1382.0,1.0,8772.008163741402,2143.89343334993,6.347550154603859,1.0,27.088889
2023-08-14 10:10:00,12.7,7.005555599999999,1338.7853638000001,34.2166666,30.1277778,1381.0,1.0,8866.965166588487,2154.9370806897705,6.4208516851795165,1.0,27.211111
2023-08-14 10:20:00,12.7722224,7.0,1340.9537597,34.311111,30.1888888,1397.0,1.0,9002.710215852621,2169.1635449851883,6.444417514212978,1.0,27.311111
2023-08-14 10:30:00,12.7666668,7.005555599999999,1347.8093752,34.4333332,30.299999800000002,1406.0,1.0,9031.350626099073,2171.1169516590153,6.423609767950533,1.0,27.427777600000002
2023-08-14 10:40:00,12.833333199999998,7.0,1348.0760619999999,34.5611114,30.3499998,1428.0,1.0,9146.271646613384,2158.9714995333716,6.4050112750960455,1.0,27.561111400000005
2023-08-14 10:50:00,12.8555554,7.0,1344.1852418,34.6611111,30.4499999,1433.0,1.0,9154.569143084967,2161.697820401623,6.388473719785597,1.0,27.6611111
2023-08-14 11:00:00,12.8499998,7.0111112,1348.5415648,34.7499999,30.5388892,1440.0,1.0,9158.215489760456,2163.9384290711414,6.360529309141171,1.0,27.7388887
2023-08-14 11:10:00,12.866666599999999,6.994444400000001,1349.3541624,34.833333,30.6000001,1443.0,1.0,9215.982328196094,2164.8965284702763,6.386899920198732,1.0,27.8388886
2023-08-14 11:20:00,12.944444,7.011111099999999,1365.2498169,34.9222221,30.6000002,1474.0,1.0,9421.182272262782,2167.3638682696037,6.391949537143045,1.0,27.911111
2023-08-14 11:30:00,12.933333000000001,6.999999900000001,1398.3790406,35.116666800000004,30.65,1537.0,1.0,9650.13377476425,2153.530265144424,6.2791874333528765,1.0,28.116666900000002
2023-08-14 11:40:00,12.833333,6.9888888,1396.7556396,35.1000001,30.727777800000002,1489.0,1.0,9494.69545801359,2160.052375848198,6.376604447681975,1.0,28.111111299999997
2023-08-14 11:50:00,12.838888599999999,7.0,1385.1697021,34.9222222,30.5888892,1471.0,1.0,9406.92652975246,2158.2890142086026,6.3950730260277515,1.0,27.9222222
2023-08-14 12:00:00,12.9055554,7.005555599999999,1386.134021,35.0166667,30.622222299999997,1502.0,1.0,9511.997129656971,2154.9313408761245,6.332960460759233,1.0,28.0111111
2023-08-14 12:10:00,13.027778000000001,7.0888891,1442.7188354,35.4055557,30.788888800000002,1626.0,1.0,9965.338351758142,2159.1820102291017,6.131402499962752,1.0,28.3166666
2023-08-14 12:20:00,12.988888800000002,6.955555200000001,1424.6100586,35.533333600000006,30.8499998,1631.0,1.0,9997.038260677102,2134.7075196319306,6.1307036105440975,1.0,28.5777784
2023-08-14 12:30:00,12.8944445,6.9777776000000005,1417.9831544,35.2999999,30.744444499999997,1550.0,1.0,9758.096922679983,2134.2418647771074,6.295536818445646,1.0,28.3222223
2023-08-14 12:40:00,12.888889,6.994444400000001,1421.4324829,35.1611113,30.677777900000002,1543.0,1.0,9744.607557821479,2164.737610345642,6.315424703664198,1.0,28.166666899999996
2023-08-14 12:50:00,12.888889,7.0555555,1462.8627929,35.4555558,30.8499999,1627.0,1.0,9924.507781729151,2156.7490627972234,6.1007781838572095,1.0,28.4000003
2023-08-14 13:00:00,12.9833332,7.0166668,1450.662744,35.638889,30.9166665,1670.0,1.0,10067.220587624985,2137.0957134667965,6.028684696681355,1.0,28.6222222
2023-08-14 13:10:00,12.944444,6.966666399999999,1440.9443115,35.6444446,30.9499997,1645.0,1.0,10018.378725053271,2136.2553908767973,6.090712594890013,1.0,28.6777782
2023-08-14 13:20:00,12.9666664,7.0166668,1437.6982422,35.6777778,31.0333333,1630.0,1.0,9949.389869087332,2143.724781917135,6.104793968964044,1.0,28.661111
2023-08-14 13:30:00,12.911111,6.944444299999999,1416.085669,35.7166667,31.1222222,1578.0,1.0,9827.418480419832,2134.491775771918,6.229222481464018,1.0,28.772222399999997
2023-08-14 13:40:00,12.8499998,7.0,1419.1041503000001,35.444444,30.983333199999997,1536.0,1.0,9655.612223511394,2156.994570725477,6.286343180351084,1.0,28.444443999999997
2023-08-14 13:50:00,12.9166665,7.0166668,1422.5356811,35.5,30.966666800000002,1568.0,1.0,9761.75410630407,2148.863352022244,6.225567298126389,1.0,28.483333199999997
2023-08-14 14:00:00,13.0333336,7.0111112,1413.2742431000001,35.3611111,30.7388889,1591.0,1.0,9898.989480545311,2137.3386584336986,6.222054184614616,1.0,28.3499999
2023-08-14 14:10:00,13.0,6.9777776000000005,1404.1217895,35.1777779,30.5944445,1566.0,1.0,9835.254220093047,2138.7671646603367,6.280860919732862,1.0,28.2000003
2023-08-14 14:20:00,12.9166665,7.05,1430.4299073,35.116666800000004,30.6000002,1558.0,1.0,9759.08142792565,2154.281613234554,6.265670064500979,1.0,28.0666668
2023-08-14 14:30:00,12.872222200000001,7.005555599999999,1454.2532105,35.4277777,30.8000001,1619.0,1.0,9923.00949694906,2144.478276265071,6.129188877217894,1.0,28.4222221
2023-08-14 14:40:00,12.8777778,6.966666399999999,1441.8676758,35.0777778,30.4555554,1575.0,1.0,9913.196718609206,2137.0264435774293,6.294608742680337,1.0,28.1111114
2023-08-14 14:50:00,12.8666665,6.966666399999999,1430.7883056,34.5777777,29.9722221,1537.0,1.0,9818.406370303888,2120.0446450798954,6.3898810869783444,1.0,27.611111299999997
2023-08-14 15:00:00,12.777777799999999,6.966666399999999,1423.5763183,33.5,29.033333499999998,1447.0,1.0,9621.72885813541,2130.6581866414763,6.6498005599200045,1.0,26.533333600000002
2023-08-14 15:10:00,12.6833335,6.9944445,1412.2445314000001,32.9166667,28.6166668,1391.0,1.0,9344.44230437333,2146.8773211683356,6.718700602172052,1.0,25.9222222
2023-08-14 15:20:00,12.6611114,6.9833332,1404.5537963000002,32.8333334,28.5777779,1382.0,1.0,9275.532913160274,2153.198832097614,6.711673524297706,1.0,25.8500002
2023-08-14 15:30:00,12.6611114,7.0,1394.6942138999998,32.922222,28.711111199999998,1378.0,1.0,9183.222215435124,2156.3067743200263,6.664339214441737,1.0,25.922221999999998
2023-08-14 15:40:00,12.6555558,6.994444400000001,1380.1441651,32.933332899999996,28.772222399999997,1364.0,1.0,9086.955884747345,2159.3959349017764,6.662448482243853,1.0,25.938888499999997
2023-08-14 15:50:00,12.6722225,7.0,1362.4288695999999,32.777777900000004,28.666666900000003,1351.0,1.0,8988.45409244525,2162.3952284661523,6.653484639199313,1.0,25.7777779
2023-08-14 16:00:00,12.6722225,6.994444400000001,1371.4277711,32.8555556,28.711111199999998,1361.0,1.0,9056.685918228823,2161.248945595539,6.654709958328598,1.0,25.8611112
2023-08-14 16:10:00,12.666667,6.9833332,1372.5065795,33.0666667,28.8999999,1362.0,1.0,9072.604658643784,2153.2602703143275,6.6616644508894165,1.0,26.0833335
2023-08-14 16:20:00,12.6722225,6.8833332,1358.2981934,33.4666666,29.2777777,1397.0,1.0,9145.460164724125,2163.8770393829564,6.547098789530958,1.0,26.583333399999997
2023-08-14 16:30:00,12.7944444,6.894444299999999,1358.6083006000001,33.866666599999995,29.594444399999997,1432.0,1.0,9323.159177260235,2164.459563124604,6.510640722289193,1.0,26.9722223
2023-08-14 16:40:00,12.7944445,6.9055555,1389.4903806999998,34.1833336,29.85,1468.0,1.0,9516.706376016238,2179.5970784788087,6.483944850513406,1.0,27.2777781
2023-08-14 16:50:00,12.7500001,6.866666599999999,1386.2817017,34.344444499999994,29.977777600000003,1464.0,1.0,9486.153301987913,2156.0285058507543,6.480519731026296,1.0,27.4777779
2023-08-14 17:00:00,12.6444447,6.888889000000001,1376.4914916,34.1166669,29.866666499999997,1422.0,1.0,9214.494357634172,2151.819379004045,6.480002595523504,1.0,27.2277779
2023-08-14 17:10:00,12.6444445,6.8777778,1375.3254151,34.1,29.8722222,1432.0,1.0,9224.458462002789,2167.1810673801597,6.441597734398831,1.0,27.222222200000004
2023-08-14 17:20:00,12.7722224,6.911111,1373.1041993000001,34.2000001,29.894444299999996,1457.0,1.0,9360.400869467336,2160.245265572581,6.424474763992907,1.0,27.2888891
2023-08-14 17:30:00,12.7666668,6.994444400000001,1383.8892091,34.294444399999996,30.022222399999997,1430.0,1.0,9290.894178074706,2157.6322764308416,6.497195947529237,1.0,27.3
2023-08-14 17:40:00,12.7277776,7.0,1379.1915893999999,34.2611111,30.0388892,1418.0,1.0,9188.058553223054,2159.7713051170795,6.479627409250748,1.0,27.2611111
2023-08-14 17:50:00,12.738888900000001,6.994444400000001,1375.7277588,34.1666667,29.9722221,1416.0,1.0,9191.702956667552,2174.4409484397197,6.491410482045666,1.0,27.172222299999998
2023-08-14 18:00:00,12.7333332,6.994444400000001,1373.0463988,33.8111111,29.5777778,1399.0,1.0,9164.8251795457,2145.590633118422,6.551198124142727,1.0,26.816666700000003
2023-08-14 18:10:00,12.7666668,7.0,1370.6920532,33.7055555,29.4833334,1406.0,1.0,9193.47730262607,2158.385017742581,6.53887569603975,1.0,26.705555500000003
2023-08-14 18:20:00,12.7833335,7.0,1369.3144408,33.8,29.522222399999997,1420.0,1.0,9210.770077654675,2136.735506198068,6.486457801165264,1.0,26.8
2023-08-14 18:30:00,12.7722224,7.0,1385.6321412000002,33.6777778,29.3777776,1418.0,1.0,9302.072888315854,2143.5211324957368,6.5605147713609995,1.0,26.6777778
2023-08-14 18:40:00,12.6833335,6.9888888,1384.0278565,33.5722223,29.3499999,1392.0,1.0,9166.635341972611,2150.1300493461085,6.585342952791784,1.0,26.583333500000002
2023-08-14 18:50:00,12.611111099999999,7.0,1367.0135252,33.3499999,29.2277779,1359.0,1.0,8921.768755909088,2144.3445200044853,6.564979300364041,1.0,26.3499999
2023-08-14 19:00:00,12.6222223,7.005555599999999,1370.1697144,33.3555554,29.2555556,1361.0,1.0,8950.849963519398,2162.3985293228798,6.576898269538854,1.0,26.3499998
2023-08-14 19:10:00,12.7222223,6.9888888,1358.6769288,33.4499997,29.305555400000003,1376.0,1.0,9059.998888236745,2165.0781942573913,6.5845614094241665,1.0,26.4611109
2023-08-14 19:20:00,12.7277777,7.0111112,1353.7769043,33.2888888,29.127778,1371.0,1.0,9001.326262758428,2143.143945328333,6.565744617912901,1.0,26.2777776
2023-08-14 19:30:00,12.677778,7.005555599999999,1353.5448486999999,32.9888889,28.8888888,1355.0,1.0,8929.918060537719,2156.7979060030284,6.590671415393774,1.0,25.983333300000005
2023-08-14 19:40:00,12.5777781,6.9722219999999995,1339.7030395,32.672222399999995,28.622222299999997,1317.0,1.0,8734.70996297226,2133.9532977332597,6.632302682695635,1.0,25.7000004
2023-08-14 19:50:00,12.566666999999999,7.0,1332.5167603,32.4277775,28.444444299999997,1307.0,1.0,8627.437576117673,2144.3342681744775,6.601087093632283,1.0,25.427777499999998
2023-08-14 20:00:00,12.611111099999999,6.9888888,1324.4373412,32.4499996,28.427777600000002,1309.0,1.0,8660.841250765834,2131.135535458042,6.616535468726904,1.0,25.461110799999997
2023-08-14 20:10:00,12.561111499999999,7.0,1324.9177246,32.611111,28.7,1306.0,1.0,8569.679056391993,2171.0533730518573,6.5623889742819825,1.0,25.611111
2023-08-14 20:20:00,12.527778,6.8888888999999995,1328.3313599,32.905555500000006,28.8944442,1333.0,1.0,8711.851780410598,2153.3510988954613,6.535798419371199,1.0,26.0166666
2023-08-14 20:30:00,12.5222224,6.8944444,1327.7408936,32.844444200000005,28.816666500000004,1330.0,1.0,8690.851671375018,2139.0912793798348,6.5345608928939685,1.0,25.9499998
2023-08-14 20:40:00,12.583333499999998,6.8888887,1328.7375732,32.844444200000005,28.7777779,1343.0,1.0,8800.333536177164,2144.6388135370526,6.553110781046345,1.0,25.955555500000003
2023-08-14 20:50:00,12.550000399999998,6.961111,1328.8409302,33.111111199999996,29.1444445,1326.0,1.0,8638.041818132007,2159.8654256538202,6.5144934901874425,1.0,26.1500002
2023-08-14 21:00:00,12.5277779,7.0166668,1332.4593506,33.722222,29.788888800000002,1341.0,1.0,8541.040360937948,2160.158507858384,6.370042057116351,1.0,26.7055552
2023-08-14 21:10:00,12.605555599999999,7.005555599999999,1330.7688598,34.1500001,30.1444445,1364.0,1.0,8667.638007096099,2153.4109964092236,6.3547783542371,1.0,27.1444445
2023-08-14 21:20:00,12.6722225,7.005555599999999,1331.9162475,34.2777777,30.2555556,1385.0,1.0,8778.43814166456,2172.5414310065,6.338705804868825,1.0,27.2722221
2023-08-14 21:30:00,12.7055555,7.0277780000000005,1336.3804199,34.3555555,30.2722221,1393.0,1.0,8825.04093142986,2151.5083502037137,6.335575108548687,1.0,27.327777500000003
2023-08-14 21:40:00,12.7055555,7.0,1340.056726,34.5000001,30.399999700000002,1400.0,1.0,8892.751400156161,2158.437003897553,6.352142243255789,1.0,27.5000001
2023-08-14 21:50:00,12.761111199999998,6.994444400000001,1339.0559448,34.555556,30.394444299999996,1415.0,1.0,8981.245859268347,2148.19194222117,6.34739138085308,1.0,27.561111600000004
2023-08-14 22:00:00,12.777778,7.0111112,1344.6678955,34.4388889,30.2611109,1415.0,1.0,9018.854914685606,2147.3968012383543,6.373875016315198,1.0,27.4277777
2023-08-14 22:10:00,12.7555556,7.005555599999999,1357.2860351,34.372222,30.188888900000002,1416.0,1.0,9076.653721965939,2156.5843919247463,6.410116096045499,1.0,27.366666399999996
2023-08-14 22:20:00,12.75,7.0,1392.5237183,34.2666669,29.9777777,1438.0,1.0,9312.877449459236,2155.2440708067325,6.476452159099097,1.0,27.266666899999997
2023-08-14 22:30:00,12.7666668,6.994444400000001,1374.4778075,34.0000001,29.7333334,1414.0,1.0,9227.775468878424,2144.5041205860784,6.526365659545526,1.0,27.005555700000002
2023-08-14 22:40:00,12.7166666,6.9833332,1366.4843507,33.7388888,29.5222221,1395.0,1.0,9112.440839768871,2142.464926396121,6.5325381088106145,1.0,26.7555556
2023-08-14 22:50:00,12.6055555,6.994444400000001,1355.6856934,33.2999999,29.205555600000004,1353.0,1.0,8847.622700427639,2142.0121209633403,6.539405924802547,1.0,26.305555500000004
2023-08-14 23:00:00,12.6222223,7.0277780000000005,1352.9170777,33.3722221,29.311111099999998,1368.0,1.0,8803.277238783634,2153.348402828854,6.4350871266177805,1.0,26.344444099999997
2023-08-14 23:10:00,12.7055555,6.9888888,1362.1587646,33.472222099999996,29.2944443,1378.0,1.0,9057.030144814413,2147.582915860274,6.572840303424132,1.0,26.483333299999998
2023-08-14 23:20:00,12.7111111,6.9888888,1359.5638428,33.3833334,29.222222,1377.0,1.0,9048.54579222979,2154.183222761954,6.57126579675562,1.0,26.394444599999996
2023-08-14 23:30:00,12.666667,7.005555599999999,1356.7741698,33.3999998,29.2611113,1371.0,1.0,8933.554743690016,2140.6444612168843,6.516133018924843,1.0,26.3944442
2023-08-14 23:40:00,12.6722225,6.994444400000001,1351.8656982,33.466666700000005,29.3777776,1363.0,1.0,8927.211381016803,2163.8639205393,6.550116498040498,1.0,26.4722223
2023-08-14 23:50:00,12.688889,6.9888888,1353.8196776999998,33.611111199999996,29.4777777,1380.0,1.0,8975.328731744645,2154.148744025485,6.504148729859523,1.0,26.6222224
2023-08-15 00:00:00,12.717171818181818,6.994949454545455,1349.8659557272729,33.52020218181818,29.363636272727273,1378.1818181818182,1.0,8983.799526062294,2143.4056277544328,6.518500480854173,1.0,26.52525272727273
2023-08-15 00:10:00,12.7333332,6.8111109999999995,1375.3362794,33.794444399999996,29.4777777,1480.0,1.0,9474.166153294347,2181.9799052855547,6.40569604505301,1.0,26.9833334
2023-08-15 00:20:00,12.6722225,6.461111,1374.3911379,34.3666664,29.744444499999997,1621.0,1.0,9927.853952693553,2148.537057194702,6.127398188451201,1.0,27.905555400000004
2023-08-15 00:30:00,12.5777781,6.3111111,1356.9247559,34.394444299999996,29.7555556,1575.0,1.0,9890.373622871044,2125.047792196811,6.28120150232929,1.0,28.0833332
2023-08-15 00:40:00,12.4055554,6.3499997,1369.4049074,34.044444299999995,29.6111114,1493.0,1.0,9642.911749069219,2159.8512179846466,6.461195707188099,1.0,27.694444599999997
2023-08-15 00:50:00,12.2166666,6.0777777,1390.3293578999999,34.0111112,29.394444299999996,1604.0,1.0,9926.896999998793,2147.59971490174,6.1892220946261665,1.0,27.933333499999996
2023-08-15 01:00:00,12.055555899999998,5.8055556,1380.155945,33.9666666,29.266666800000003,1620.0,1.0,10032.709585015302,2131.714094991993,6.196140331663264,1.0,28.161111
2023-08-15 01:10:00,11.9055555,5.7333332,1367.4415651,33.7777778,29.233333299999998,1570.0,1.0,9816.25562691171,2154.3014306490372,6.254072889951964,1.0,28.0444446
2023-08-15 01:20:00,11.6833335,5.461111,1368.6525756,34.1777776,29.577777700000002,1642.0,1.0,9904.850327708486,2158.245224216907,6.0330058359133645,1.0,28.716666600000003
2023-08-15 01:30:00,11.5388891,5.349999899999999,1349.525708,34.533333600000006,30.0111112,1607.0,1.0,9714.154175345793,2152.5027203323775,6.045927651426547,1.0,29.183333700000002
2023-08-15 01:40:00,11.438888500000001,5.3666666,1354.5214598,34.4277776,29.9888888,1546.0,1.0,9566.401853463125,2152.377225945061,6.187923265383755,1.0,29.061111
2023-08-15 01:50:00,11.3444442,5.4055554,1384.8186035,34.2055557,29.788888800000002,1538.0,1.0,9563.846382508596,2161.2758046412664,6.2197955717732984,1.0,28.8000003
2023-08-15 02:00:00,11.2111113,5.3666666,1396.7274781,34.116666800000004,29.677778,1527.0,1.0,9494.47112536304,2134.7717000272924,6.218025558936586,1.0,28.7500002
2023-08-15 02:10:00,11.166667,5.388889,1402.2318116000001,34.1055555,29.7388888,1510.0,1.0,9423.128712206311,2152.7866554328607,6.240816572128891,1.0,28.716666500000002
2023-08-15 02:20:00,11.1555556,5.2166667,1418.3134156,34.3222221,29.7611112,1652.0,1.0,9797.065387743112,2158.4204857624077,5.932739345254857,1.0,29.105555399999997
2023-08-15 02:30:00,11.2055555,5.1055557,1411.9870117,34.4944444,29.777778,1695.0,1.0,10017.696007091961,2135.054431814573,5.911419144301519,1.0,29.388888700000003
2023-08-15 02:40:00,11.105555599999999,5.2111111,1402.8957153,34.2111111,29.727777600000003,1570.0,1.0,9617.964207170377,2145.7271478950397,6.1268554485629085,1.0,29.0
2023-08-15 02:50:00,11.055556,5.044444700000001,1405.1747559,34.2777777,29.683333499999996,1660.0,1.0,9824.27028837908,2149.2644047831823,5.918332728890665,1.0,29.233333
2023-08-15 03:00:00,11.0222224,5.0777779,1398.5198243,34.2555555,29.716666499999995,1581.0,1.0,9669.496043755304,2131.263231965168,6.121134518051697,1.0,29.177777600000002
2023-08-15 03:10:00,11.0,5.1444444,1406.7602172,34.038889,29.616666600000002,1553.0,1.0,9580.953171344516,2164.7255568177693,6.171266596955078,1.0,28.894444599999996
2023-08-15 03:20:00,11.0222224,5.0500002,1402.5589478,34.1722225,29.638889,1600.0,1.0,9742.48906692069,2151.289464873287,6.089255228438885,1.0,29.122222299999997
2023-08-15 03:30:00,10.9833332,5.0500003,1410.7202026,34.0722225,29.5722225,1587.0,1.0,9735.251535922887,2163.2455963039306,6.135112952741536,1.0,29.022222200000005
2023-08-15 03:40:00,11.0,5.0111112,1415.653186,34.1833333,29.577778000000002,1648.0,1.0,9860.912099555619,2148.5688620308388,5.98383281165467,1.0,29.1722221
2023-08-15 03:50:00,11.0,5.0,1416.5064944,34.2166665,29.6055555,1647.0,1.0,9885.130659005697,2150.2527937079713,6.001935268039928,1.0,29.216666500000002
2023-08-15 04:00:00,10.9666664,4.9944444,1420.0520874,34.2444444,29.6611112,1637.0,1.0,9864.029882841762,2157.507110097634,6.025738157720814,1.0,29.25
2023-08-15 04:10:00,10.905555600000001,5.1222222,1408.4802001,34.0388887,29.633333400000005,1525.0,1.0,9473.499787032608,2146.7181804580573,6.214851967528126,1.0,28.916666499999998
2023-08-15 04:20:00,11.0055556,5.0555558000000005,1413.3695801,34.1333336,29.577778000000002,1630.0,1.0,9781.083111443284,2153.654243140608,6.000943382072657,1.0,29.0777778
2023-08-15 04:30:00,11.0055556,4.9555552,1398.6286255,34.1166669,29.516666800000003,1627.0,1.0,9841.674211500655,2143.6431368453555,6.049636448465137,1.0,29.1611117
2023-08-15 04:40:00,10.916666500000002,4.9833332,1385.0994385,33.8944444,29.4277775,1544.0,1.0,9558.680078487352,2137.317614666708,6.192582347630827,1.0,28.9111112
2023-08-15 04:50:00,11.0,5.077778,1372.3661742,33.694444499999996,29.305555500000004,1527.0,1.0,9452.925551795826,2151.1697603513876,6.190846870300329,1.0,28.616666499999997
2023-08-15 05:00:00,10.9444444,5.033333600000001,1373.5105223,33.616666800000004,29.2444444,1500.0,1.0,9443.05721235738,2151.974089385961,6.29530013215916,1.0,28.5833332
2023-08-15 05:10:00,10.8499998,5.044444700000001,1380.4367066,33.4166666,29.1222224,1472.0,1.0,9321.215200174285,2160.9386691139016,6.332633146283188,1.0,28.3722219
2023-08-15 05:20:00,10.8666666,5.033333300000001,1400.9835814,33.4833332,29.055556000000003,1531.0,1.0,9505.305534312964,2143.0112739365177,6.208626389736326,1.0,28.4499999
2023-08-15 05:30:00,10.9,5.0111112,1403.0018432000002,33.466666399999994,29.016666800000003,1542.0,1.0,9609.658576113095,2154.618623838819,6.23224426924142,1.0,28.4555552
2023-08-15 05:40:00,10.888889,4.9833332,1401.2064087,33.4611108,29.016666800000003,1554.0,1.0,9624.39930790118,2162.458212106382,6.193724305523753,1.0,28.477777599999996
2023-08-15 05:50:00,10.8944445,5.0055556,1389.7876342,33.405555299999996,28.972222,1521.0,1.0,9519.062826893993,2141.211262824168,6.25913923923674,1.0,28.399999700000002
2023-08-15 06:00:00,10.911111000000002,5.077778,1386.356726,33.377777800000004,28.977777600000003,1512.0,1.0,9405.9066123376,2133.424010331688,6.220910190119346,1.0,28.299999800000002
2023-08-15 06:10:00,10.9666664,5.0500003,1375.9119019,33.316666500000004,28.944443999999997,1505.0,1.0,9468.407883342325,2157.9324158367904,6.291437434747803,1.0,28.266666200000003
2023-08-15 06:20:00,10.9777776,5.0444448,1371.0190183999998,33.2944445,28.9,1514.0,1.0,9460.860458595776,2147.2746053382625,6.249039725682097,1.0,28.2499997
2023-08-15 06:30:00,10.938888600000002,5.0388891000000005,1356.1040161,33.188889,28.8499999,1475.0,1.0,9306.018867101284,2136.346971535966,6.309095948832547,1.0,28.1499999
2023-08-15 06:40:00,10.911111000000002,5.0500004,1361.38479,33.027778,28.7388888,1461.0,1.0,9280.499076325294,2153.3478264325495,6.352378265066063,1.0,27.977777600000003
2023-08-15 06:50:00,10.988888800000002,5.0555558000000005,1367.0888062,33.088889,28.7444444,1489.0,1.0,9434.474025093932,2161.8211601566827,6.336217855898818,1.0,28.033333200000005
2023-08-15 07:00:00,11.0,5.1277781000000004,1353.192517,32.9833333,28.711111199999998,1436.0,1.0,9242.39936108033,2149.1635830678397,6.437369322404692,1.0,27.855555199999998
2023-08-15 07:10:00,10.9833332,5.1611113,1356.3883423,32.933333,28.711111,1426.0,1.0,9185.163928537842,2160.7648313324253,6.4413238035420575,1.0,27.772221699999996
2023-08-15 07:20:00,11.011111199999998,5.177777900000001,1366.2828126,32.9944445,28.7611112,1441.0,1.0,9269.187509877664,2175.24962869851,6.432638100347404,1.0,27.8166666
2023-08-15 07:30:00,11.0,5.1888889,1398.6908079999998,33.188889,28.833333399999997,1500.0,1.0,9452.79984725617,2162.2240971766646,6.302616751328532,1.0,28.0000001
2023-08-15 07:40:00,10.988888800000002,5.1611113,1389.5279784,33.322222,28.944443999999997,1495.0,1.0,9418.57707073891,2143.427044940015,6.300227144904855,1.0,28.161110700000002
2023-08-15 07:50:00,10.9944444,5.1888890000000005,1399.5063111,33.3666664,29.016666800000003,1500.0,1.0,9449.501033621334,2164.2604441098965,6.300708804269378,1.0,28.177777400000004
2023-08-15 08:00:00,10.9499999,5.2222222,1407.0903321,33.55,29.194444500000003,1481.0,1.0,9374.552714012194,2142.701896762535,6.33454813209139,1.0,28.3277778
2023-08-15 08:10:00,10.8666666,5.566666700000001,1404.53136,33.2,29.183333499999996,1349.0,1.0,8657.89094985501,2142.1547396797987,6.417761931208178,1.0,27.633333300000004
2023-08-15 08:20:00,11.0055556,5.9388889,1400.1336915,32.9944445,29.1611114,1284.0,1.0,8251.200927744692,2138.339912829123,6.429790140278631,1.0,27.0555556
2023-08-15 08:30:00,11.1277779,6.3055555,1396.6581178000001,32.805555500000004,29.1,1230.0,1.0,7833.490811986058,2102.9360769849745,6.369561980435237,1.0,26.5
2023-08-15 08:40:00,11.4555555,6.6222223,1398.4853637,32.716666700000005,29.0500004,1224.0,1.0,7861.696396948364,2130.5118233391904,6.4239457477654325,1.0,26.094444399999997
2023-08-15 08:50:00,11.788888799999999,6.6666668,1381.6905884,32.9222222,29.1277779,1281.0,1.0,8230.9797261389,2155.3747320812554,6.426071389036923,1.0,26.2555554
2023-08-15 09:00:00,11.9777776,6.683333500000001,1379.0070434,33.2222222,29.3333333,1326.0,1.0,8491.318162717385,2170.641420026911,6.404218590953944,1.0,26.5388887
2023-08-15 09:10:00,12.1611113,6.666667000000001,1366.2824462,33.4888888,29.483333199999997,1358.0,1.0,8731.32852628651,2165.6656641625123,6.42959478086336,1.0,26.8222218
2023-08-15 09:20:00,12.3611112,6.666667000000001,1359.0424439,33.744444300000005,29.5888891,1394.0,1.0,9000.85765380021,2150.6985059834647,6.456970230571356,1.0,27.0777773
2023-08-15 09:30:00,12.405555500000002,6.8111111,1339.2967528,33.716666700000005,29.672222499999997,1343.0,1.0,8715.002446330891,2138.2282925475565,6.4898635271597245,1.0,26.905555600000003
2023-08-15 09:40:00,12.4,7.0,1333.8464721,33.5,29.6277778,1308.0,1.0,8377.369323658826,2150.6245226223823,6.4049011369372355,1.0,26.5
2023-08-15 09:50:00,12.4666668,7.005555599999999,1324.5277709,33.583333700000004,29.7,1315.0,1.0,8413.09439239863,2153.950679130868,6.39900719560437,1.0,26.5777781
2023-08-15 10:00:00,12.555556,6.9555554,1327.6349853,33.744444300000005,29.7611112,1348.0,1.0,8647.03153981426,2157.4065021783686,6.415124102278334,1.0,26.7888889
2023-08-15 10:10:00,12.600000099999999,6.8999999,1321.5701783,33.8388889,29.7888889,1371.0,1.0,8761.524794053697,2151.133637500077,6.390825479711866,1.0,26.938889
2023-08-15 10:20:00,12.6555558,6.8777778,1321.6711915,33.9833332,29.883333099999998,1379.0,1.0,8881.648541778466,2151.8162594774285,6.4410618038830165,1.0,27.105555400000004
2023-08-15 10:30:00,12.6055555,6.8777776,1324.0492920000002,34.033333600000006,29.9611108,1373.0,1.0,8820.608343731414,2152.2939953742994,6.424506852477194,1.0,27.155556
2023-08-15 10:40:00,12.6611112,6.8999999,1351.8103759,34.0222224,29.861111,1400.0,1.0,9058.188751276788,2160.9938131678186,6.470411454487244,1.0,27.122222500000003
2023-08-15 10:50:00,12.6222222,6.894444299999999,1356.0301269,33.8444444,29.6777778,1388.0,1.0,9033.745989718956,2150.5370377333215,6.508959924891227,1.0,26.9500001
2023-08-15 11:00:00,12.7000002,6.8777778,1357.2439698,33.077777600000005,28.838889,1378.0,1.0,9191.065832073076,2143.835373342752,6.670265251527863,1.0,26.1999998
2023-08-15 11:10:00,12.6333334,6.8499999,1359.9558717,32.088889,27.872222299999997,1349.0,1.0,9147.921371312557,2140.358027460924,6.781650650535589,1.0,25.2388891
2023-08-15 11:20:00,12.5222222,6.7666668,1362.2041871,31.6222222,27.4444441,1328.0,1.0,9118.819687597783,2149.9380261938395,6.866681024293669,1.0,24.855555400000004
2023-08-15 11:30:00,12.3333334,6.755555599999999,1358.9858153999999,31.2222224,27.1388888,1281.0,1.0,8816.534999818012,2126.097455666055,6.883472266871237,1.0,24.4666668
2023-08-15 11:40:00,12.2444444,6.7833333,1357.5782104,30.644444500000002,26.672222499999997,1254.0,1.0,8623.12936383783,2137.983844976386,6.880187683236595,1.0,23.8611112
2023-08-15 11:50:00,12.3611111,6.5833335,1348.5109252999998,31.35,27.211111199999998,1337.0,1.0,9062.161817304292,2160.1309831166673,6.778224256203079,1.0,24.7666665
2023-08-15 12:00:00,12.361111,6.544444799999999,1339.9723998,31.7444444,27.5888891,1332.0,1.0,9065.536244386853,2151.3053297226334,6.806281619880785,1.0,25.1999996
2023-08-15 12:10:00,12.25,6.5555558000000005,1331.2697632,31.688888900000002,27.6277778,1307.0,1.0,8817.23620882186,2143.5442203753414,6.746452390011063,1.0,25.1333331
2023-08-15 12:20:00,12.222222,6.5388891000000005,1325.3795655,31.6388889,27.6000001,1302.0,1.0,8761.150035543436,2142.314383393316,6.729751500045721,1.0,25.0999998
2023-08-15 12:30:00,12.2777777,6.5722225000000005,1329.0361084,31.655555599999996,27.6222225,1317.0,1.0,8819.549275817215,2160.7903867554205,6.696629559057674,1.0,25.083333099999997
2023-08-15 12:40:00,12.3666666,6.5611114,1331.2539551,31.8499998,27.738889,1332.0,1.0,8989.132680727953,2158.6357489766883,6.748741573217541,1.0,25.288888399999998
2023-08-15 12:50:00,12.311111,6.550000300000001,1326.2248046,32.0944445,28.033333199999998,1327.0,1.0,8886.585587482825,2162.3565252699054,6.697099334981116,1.0,25.5444442
2023-08-15 13:00:00,12.3444445,6.677778000000001,1328.4875609,32.433333399999995,28.4277778,1326.0,1.0,8755.786363106019,2164.1018311659655,6.603665058018251,1.0,25.7555554
2023-08-15 13:10:00,12.4,6.6722223,1337.3498782000001,33.0111111,28.9277777,1361.0,1.0,8909.304214482141,2162.6297762654867,6.54647840310341,1.0,26.3388888
2023-08-15 13:20:00,12.4611111,6.672222500000001,1338.3179443000001,33.327777600000005,29.194444599999997,1392.0,1.0,9010.86224216002,2164.0469964745907,6.473257375475143,1.0,26.655555099999997
2023-08-15 13:30:00,12.6055559,6.761111,1338.8820556,33.4888888,29.272222399999997,1395.0,1.0,9101.163704365808,2140.199797156303,6.5245055059489925,1.0,26.727777800000002
2023-08-15 13:40:00,12.6722225,6.8333331,1342.6012085,33.4611112,29.25,1396.0,1.0,9117.81141528945,2146.623490341059,6.53169690532566,1.0,26.6277781
2023-08-15 13:50:00,12.6722225,6.844444299999999,1341.6143556,33.533333600000006,29.355555399999997,1392.0,1.0,9093.692241166054,2158.053268138937,6.533115795658446,1.0,26.688889300000007
2023-08-15 14:00:00,12.7,6.8388887,1343.9591796,33.6833334,29.466666600000003,1402.0,1.0,9161.835001874517,2154.0629533129877,6.536080160075055,1.0,26.844444700000004
2023-08-15 14:10:00,12.738889,6.994444400000001,1343.4377563,33.45,29.3111109,1371.0,1.0,8975.932211191002,2149.388494004944,6.547498578995357,1.0,26.455555600000004
2023-08-15 14:20:00,12.7888889,7.0166668,1353.7139161,33.383333199999996,29.211111,1389.0,1.0,9088.849058311105,2159.144678572983,6.543594301473732,1.0,26.366666400000003
2023-08-15 14:30:00,12.8166665,7.0111112,1376.4292847000002,33.605555800000005,29.2999999,1430.0,1.0,9294.179729898753,2141.614761642305,6.499842232430801,1.0,26.594444600000003
2023-08-15 14:40:00,12.738888800000002,6.9055555,1362.6295286,34.0,29.727777800000002,1430.0,1.0,9245.045448272449,2148.414227940388,6.465281471060588,1.0,27.0944445
2023-08-15 14:50:00,12.711110999999999,6.8944445000000005,1360.7016603,34.0111112,29.744444499999997,1427.0,1.0,9205.608470574449,2142.625754792557,6.451096851598775,1.0,27.116666700000003
2023-08-15 15:00:00,12.761111199999998,6.8999999,1366.5007933000002,34.06111130000001,29.744444499999997,1449.0,1.0,9315.486662303414,2144.1756294848487,6.429079786891892,1.0,27.161111400000003
2023-08-15 15:10:00,12.788889000000001,6.8833334,1363.7557617999998,33.93888869999999,29.6111112,1444.0,1.0,9367.255375701901,2147.867602791899,6.487250556797851,1.0,27.055555299999998
2023-08-15 15:20:00,12.822222,6.8777778,1366.1373291,34.1166669,29.7555556,1463.0,1.0,9445.38728309158,2150.6401030940774,6.456527113492449,1.0,27.2388891
2023-08-15 15:30:00,12.777778,6.9166667,1383.7130003,34.138889,29.816666700000003,1456.0,1.0,9431.980054731446,2165.985416223187,6.478545641173409,1.0,27.2222223
2023-08-15 15:40:00,12.777778,6.9,1420.53573,34.2777776,29.7944443,1516.0,1.0,9711.299526457458,2153.2288905431715,6.405940717324759,1.0,27.3777776
2023-08-15 15:50:00,12.75,6.861110999999999,1408.1917969,34.1500002,29.683333299999997,1482.0,1.0,9645.140010863264,2141.915168969609,6.508402609766558,1.0,27.2888892
2023-08-15 16:00:00,12.777778,6.8944445000000005,1413.1394897999999,34.0222224,29.577778000000002,1484.0,1.0,9669.932353015174,2157.7248927280066,6.516168613816506,1.0,27.1277779
2023-08-15 16:10:00,12.8277775,6.9,1412.9531128,34.105555800000005,29.616667,1510.0,1.0,9741.590182584754,2155.0835695167393,6.451353108238203,1.0,27.205555800000003
2023-08-15 16:20:00,12.8,6.927777600000001,1418.9838255,34.1722225,29.705555600000004,1489.0,1.0,9690.907484926714,2152.0766360299967,6.508938027664328,1.0,27.244444899999998
2023-08-15 16:30:00,12.7833335,7.005555599999999,1405.824414,34.288889,29.9166665,1467.0,1.0,9447.209850941883,2146.2920654448844,6.4400189093349995,1.0,27.283333399999997
2023-08-15 16:40:00,12.75,7.0,1405.6391846000001,34.266666799999996,29.9166665,1457.0,1.0,9400.590970135536,2146.0437971084566,6.4521029856109084,1.0,27.266666799999996
2023-08-15 16:50:00,12.7888889,7.0166668,1410.4352416,34.2444444,29.8833332,1469.0,1.0,9468.827080332461,2156.4763733143227,6.445850110292277,1.0,27.227777600000003
2023-08-15 17:00:00,12.844444200000002,6.9888888,1395.4941039999999,34.18888919999999,29.8277776,1460.0,1.0,9504.106430541146,2161.624757049547,6.5099203197786935,1.0,27.2000004
2023-08-15 17:10:00,12.888889,7.033333600000001,1425.2649047999998,34.1500002,29.694444499999996,1498.0,1.0,9706.38289339428,2162.2346640991027,6.480125481774225,1.0,27.116666599999995
2023-08-15 17:20:00,12.833333199999998,6.9833332,1446.0981812,34.2388889,29.6833334,1527.0,1.0,9839.283342015422,2145.3136962740273,6.444514612781822,1.0,27.255555700000002
2023-08-15 17:30:00,12.688889,6.994444400000001,1463.8683350000001,34.1277781,29.6444447,1490.0,1.0,9695.432767381359,2145.077211116603,6.507464255624877,1.0,27.133333699999998
2023-08-15 17:40:00,12.722222200000001,7.0111112,1466.7167481000001,33.944444,29.4666664,1494.0,1.0,9742.783460634386,2157.645302094243,6.52135469347351,1.0,26.9333328
2023-08-15 17:50:00,12.7555556,6.9833332,1453.5891357,33.966666599999996,29.4666664,1497.0,1.0,9758.748003240717,2150.5341782945034,6.519476539116761,1.0,26.9833334
2023-08-15 18:00:00,12.7555556,6.9833333,1435.4350342,33.9055554,29.472222,1480.0,1.0,9636.818289882784,2155.9935229608936,6.51175465835693,1.0,26.9222221
2023-08-15 18:10:00,12.688889,7.005555599999999,1431.3726074,33.8388888,29.4888888,1452.0,1.0,9461.736451849103,2157.12758596196,6.516575775227916,1.0,26.8333332
2023-08-15 18:20:00,12.75,7.0,1419.9256958,33.9555552,29.5666669,1460.0,1.0,9496.132962774946,2146.3264140210413,6.5047845954219925,1.0,26.9555552
2023-08-15 18:30:00,12.75,6.9777776000000005,1412.2715086,33.972222,29.6222222,1444.0,1.0,9481.569783026918,2159.4767764030594,6.566142893396145,1.0,26.9944444
2023-08-15 18:40:00,12.7499999,6.994444400000001,1402.1713867,33.9499998,29.6222222,1441.0,1.0,9386.470043255735,2151.075995128498,6.514088303487905,1.0,26.955555399999998
2023-08-15 18:50:00,12.8277775,7.005555599999999,1396.7634033,33.9944444,29.588889,1463.0,1.0,9458.537987147287,2131.4820611788878,6.465307058754179,1.0,26.9888888
2023-08-15 19:00:00,12.7944445,6.9888888,1396.9797119,33.8666664,29.516666800000003,1434.0,1.0,9432.916386615794,2147.9188933523387,6.578122643504104,1.0,26.8777776
2023-08-15 19:10:00,12.777778,6.994444400000001,1385.593628,33.7277779,29.427777600000002,1420.0,1.0,9320.204081885173,2147.63659643964,6.563869074301984,1.0,26.733333499999997
2023-08-15 19:20:00,12.761111199999998,6.9777776000000005,1376.6050414,33.5666668,29.333333099999997,1399.0,1.0,9259.764963740272,2164.878896311776,6.619065915899863,1.0,26.5888892
2023-08-15 19:30:00,12.7833335,7.005555599999999,1377.2044799999999,33.7722221,29.4999999,1426.0,1.0,9254.968104079368,2149.5896584224242,6.490492401331364,1.0,26.766666500000003
2023-08-15 19:40:00,12.7944445,6.9888888,1369.7284545,33.8999998,29.616666900000002,1419.0,1.0,9249.164053252678,2141.4858636168074,6.518345362728508,1.0,26.911111
2023-08-15 19:50:00,12.766666599999999,7.0166668,1359.864685,33.7277776,29.527778,1400.0,1.0,9094.513433063099,2148.3509531686677,6.496282614497898,1.0,26.7111108
