ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-15 20:00:00,12.7666667,6.994444400000001,1357.3453855,33.6555557,29.4499999,1392.0,1.0,9112.62676870132,2147.56941450761,6.546957685168555,1.0,26.661111299999998
2023-08-15 20:10:00,12.688889,6.994444400000001,1353.88125,33.533333600000006,29.388889,1378.0,1.0,8966.993463768618,2146.2065443177503,6.507417212801909,1.0,26.5388892
2023-08-15 20:20:00,12.7666668,6.994444400000001,1337.0577513,33.4833332,29.316666500000004,1376.0,1.0,8976.210642963708,2136.3203540303184,6.523710867236829,1.0,26.4888888
2023-08-15 20:30:00,12.7222223,7.0,1333.9902099,33.4611108,29.366666599999995,1362.0,1.0,8878.440902417955,2150.3419257400446,6.518708551767096,1.0,26.4611108
2023-08-15 20:40:00,12.666667,7.0222223999999995,1343.1814818999999,33.4388885,29.344444199999998,1361.0,1.0,8818.05262357427,2137.5770177233653,6.47968238155543,1.0,26.416666099999997
2023-08-15 20:50:00,12.672222399999999,7.0166668,1335.8986206,33.4388885,29.366666599999995,1358.0,1.0,8787.541394032685,2142.1119115079446,6.471181714962279,1.0,26.4222217
2023-08-15 21:00:00,12.7,7.005555599999999,1338.3330811,33.4111108,29.311111,1363.0,1.0,8864.019159255364,2144.886503473207,6.5033825503544564,1.0,26.4055552
2023-08-15 21:10:00,12.738888800000002,6.994444400000001,1337.3404542,33.411111,29.288889,1369.0,1.0,8935.193712930168,2149.369605322519,6.526852275367693,1.0,26.416666599999996
2023-08-15 21:20:00,12.722222,7.005555599999999,1335.4007935,33.4277775,29.327777500000003,1368.0,1.0,8879.050713293358,2148.8623626825943,6.490770552037757,1.0,26.4222219
2023-08-15 21:30:00,12.7277776,7.005555599999999,1336.5069823,33.4,29.272222399999997,1369.0,1.0,8895.280239820768,2137.9295010860956,6.497995728935479,1.0,26.394444399999998
2023-08-15 21:40:00,12.7055555,7.0,1337.5784179,33.327777600000005,29.2388888,1362.0,1.0,8876.309909753096,2152.9690285878028,6.517196855734693,1.0,26.3277776
2023-08-15 21:50:00,12.6944445,7.0111112,1338.4803224,33.4055555,29.288889,1361.0,1.0,8847.644910687992,2132.1745515638513,6.500860115064185,1.0,26.394444299999996
2023-08-15 22:00:00,12.7,7.0222223999999995,1347.3254517,33.372222199999996,29.2611112,1369.0,1.0,8897.600817505478,2147.151471273265,6.499532255959378,1.0,26.3499998
2023-08-15 22:10:00,12.8,6.994444400000001,1353.0477051,33.4055555,29.2166667,1389.0,1.0,9136.365646287544,2160.5077504228475,6.577767564958473,1.0,26.4111111
2023-08-15 22:20:00,12.7333335,6.9888888,1347.2231688,33.2,29.0388889,1359.0,1.0,9001.354343852323,2140.8380676687448,6.624190212801788,1.0,26.211111199999998
2023-08-15 22:30:00,12.6388891,6.994444400000001,1349.4957398000001,32.9388889,28.8888889,1340.0,1.0,8859.323757589129,2165.3229723589966,6.6115983016922,1.0,25.944444499999996
2023-08-15 22:40:00,12.7,7.005555599999999,1358.0358888,33.0111111,28.9111111,1365.0,1.0,8994.474387317781,2172.6167205063466,6.589381002692387,1.0,26.005555500000003
2023-08-15 22:50:00,12.75,7.0,1356.6809815000001,33.1444446,28.9944444,1369.0,1.0,9073.254369659942,2163.478765777935,6.627658520270238,1.0,26.144444599999996
2023-08-15 23:00:00,12.6666668,7.0,1356.0043336,33.011111,28.905555299999996,1350.0,1.0,8937.177921815546,2154.4836384507807,6.620681479131275,1.0,26.011111
2023-08-15 23:10:00,12.6722225,6.9055554,1340.5506835,32.972222,28.827777500000003,1361.0,1.0,8991.059676434528,2147.623713698698,6.606701338834597,1.0,26.066666599999998
2023-08-15 23:20:00,12.6277779,6.883333299999999,1337.3355103,32.888889,28.783333500000005,1356.0,1.0,8935.25310273662,2155.2090747767575,6.589643674455556,1.0,26.005555700000002
2023-08-15 23:30:00,12.6500002,6.8944444,1338.7375854,33.0222222,28.894444299999996,1368.0,1.0,8961.816332446655,2151.6456366338084,6.551234944247858,1.0,26.1277778
2023-08-15 23:40:00,12.7000001,6.822222200000001,1357.4164185,33.2111113,28.983333199999997,1418.0,1.0,9280.635345550341,2175.726392873262,6.548168819627875,1.0,26.3888891
2023-08-15 23:50:00,12.638889,6.5055555,1375.3711668,33.6166666,29.077778000000002,1539.0,1.0,9811.375662851844,2150.1544964611776,6.377117216563376,1.0,27.1111111
2023-08-16 00:00:00,12.515151454545453,6.141414181818181,1353.601141,33.89393927272727,29.23737381818182,1619.090909090909,1.0,10034.191389428013,2151.6744028170815,6.1979540362934324,1.0,27.752525090909092
2023-08-16 00:10:00,12.3166667,5.883333299999999,1343.8232178,34.105555700000004,29.399999700000002,1630.0,1.0,10055.161490317156,2135.077415420934,6.1749229213374965,1.0,28.2222224
2023-08-16 00:20:00,12.2,6.000000099999999,1341.9954833,33.8388889,29.366666499999997,1528.0,1.0,9677.429320001804,2154.3417424416007,6.334533717116562,1.0,27.8388888
2023-08-16 00:30:00,12.0055555,5.6666669,1339.9507812,34.094444599999996,29.516666800000003,1613.0,1.0,9879.178648289675,2158.4594226724416,6.126549208752654,1.0,28.4277777
2023-08-16 00:40:00,11.8722222,5.411111,1336.5106079000002,34.2555556,29.5333336,1683.0,1.0,10043.736398295378,2135.112019514102,5.967906435269778,1.0,28.844444599999996
2023-08-16 00:50:00,11.7722223,5.3499998,1329.9313111,34.094444599999996,29.455555300000004,1626.0,1.0,9934.025124216647,2142.5999856842536,6.110135086217099,1.0,28.744444800000004
2023-08-16 01:00:00,11.616666599999999,5.3555556,1323.9373291,33.872222,29.4166665,1533.0,1.0,9640.72301599464,2156.408048910385,6.289155552560631,1.0,28.516666400000002
2023-08-16 01:10:00,11.527777799999999,5.3277777,1394.3873779,34.011111,29.333333,1690.0,1.0,10055.276580669843,2159.331810547645,5.9516924340439035,1.0,28.683333299999997
2023-08-16 01:20:00,11.4777776,5.3388887,1388.8059081,33.8888889,29.233333199999997,1607.0,1.0,9916.651540749177,2128.4504026663844,6.172651595623709,1.0,28.5500002
2023-08-16 01:30:00,11.433333000000001,5.2611111,1384.0679930000001,33.9611111,29.327777500000003,1658.0,1.0,9935.930262455398,2151.484396621879,5.9948660675275445,1.0,28.7
2023-08-16 01:40:00,11.2833334,5.0777779,1372.8627564,33.9111111,29.2388889,1631.0,1.0,9909.130414801304,2123.638134162792,6.078187393190511,1.0,28.8333332
2023-08-16 01:50:00,11.2000002,5.1111114,1365.9311767,33.6333334,29.138889,1575.0,1.0,9673.437626466293,2151.833723794865,6.142408217201448,1.0,28.522222
2023-08-16 02:00:00,11.1222224,5.0,1360.6615845000001,33.7,29.177778,1585.0,1.0,9688.724945895767,2143.46909640146,6.11294271177581,1.0,28.7
2023-08-16 02:10:00,11.1611113,5.0111112,1358.2423827,33.6888889,29.177778,1585.0,1.0,9715.452785338794,2153.9929833986866,6.129907382172352,1.0,28.6777777
2023-08-16 02:20:00,11.044444799999999,5.0277779,1360.8663086000001,33.5722225,29.138889,1528.0,1.0,9523.273926457945,2143.262050641212,6.232781251614185,1.0,28.544444600000002
2023-08-16 02:30:00,11.0,5.066667000000001,1394.5353516,33.5111112,29.0833335,1535.0,1.0,9623.33303242696,2166.7873874692364,6.269457038114504,1.0,28.4444442
2023-08-16 02:40:00,10.9833332,5.055556,1400.9565673000002,33.588889,29.116666900000002,1561.0,1.0,9658.86799112993,2157.0950793635075,6.187663316376038,1.0,28.533333000000006
2023-08-16 02:50:00,10.916666600000001,4.9833332,1399.3827393,33.605555800000005,29.094444600000003,1563.0,1.0,9657.18112441081,2138.512339777338,6.178659862641328,1.0,28.622222599999997
2023-08-16 03:00:00,10.9555553,5.0166668,1405.2730103,33.5111112,29.0,1569.0,1.0,9706.875380684507,2149.2024969484282,6.186686072955227,1.0,28.494444400000003
2023-08-16 03:10:00,10.944444,4.9833332,1402.8863646,33.5111112,29.0,1568.0,1.0,9726.627890293754,2152.700535246436,6.203302562486177,1.0,28.527778
2023-08-16 03:20:00,10.8944445,4.9944444,1406.3280883,33.4166665,28.933332999999998,1560.0,1.0,9650.325356556552,2149.938495532728,6.186390251806816,1.0,28.4222221
2023-08-16 03:30:00,10.9,5.0,1412.1626343,33.422222,28.911111,1567.0,1.0,9690.6518905876,2145.665868142002,6.184230899209116,1.0,28.422221999999998
2023-08-16 03:40:00,10.888889,5.0,1409.9927124,33.3888889,28.8944445,1553.0,1.0,9657.499475871144,2144.6397850608028,6.218729272312007,1.0,28.3888889
2023-08-16 03:50:00,10.911111000000002,5.0111112,1415.5053957,33.388889,28.888889,1566.0,1.0,9713.49443652966,2155.076363649131,6.203029539791194,1.0,28.3777778
2023-08-16 04:00:00,10.9611109,5.0,1410.6871948,33.461111,28.933332999999998,1577.0,1.0,9780.703027403702,2156.729126133644,6.202280577839931,1.0,28.461111
2023-08-16 04:10:00,10.966666700000001,5.0111112,1408.0567993,33.5222224,28.955555200000003,1592.0,1.0,9753.325287972417,2136.0957223372516,6.126944237545484,1.0,28.5111112
2023-08-16 04:20:00,11.0,5.0,1399.3410399,33.5388891,28.9944444,1591.0,1.0,9765.267247207234,2148.557067190835,6.138274643167998,1.0,28.5388891
2023-08-16 04:30:00,11.050000399999998,5.0222223999999995,1382.9434692999998,33.6388891,29.1,1581.0,1.0,9695.637300879684,2136.1767773562387,6.134353024524566,1.0,28.616666699999996
2023-08-16 04:40:00,10.9611108,5.038889,1380.9596313,33.466666599999996,29.044444799999997,1520.0,1.0,9512.1487312286,2145.100776526624,6.258304228247154,1.0,28.427777600000002
2023-08-16 04:50:00,10.9833332,5.0722225000000005,1388.1020874,33.3499998,28.9333332,1527.0,1.0,9543.629131109397,2155.1295539069297,6.250103796702472,1.0,28.277777300000004
2023-08-16 05:00:00,11.0388892,5.0888891,1388.9485595,33.4444443,28.9388885,1554.0,1.0,9612.049628719393,2130.8573745519097,6.186947820419632,1.0,28.355555199999998
2023-08-16 05:10:00,10.9666664,5.150000100000001,1389.8172608,33.2055557,28.872222,1473.0,1.0,9402.551619946182,2157.9578531301713,6.383374587840038,1.0,28.055555599999998
2023-08-16 05:20:00,10.988888800000002,5.183333500000001,1385.2501710000001,33.1500001,28.833333,1481.0,1.0,9353.729530637074,2158.1138897480982,6.316016063146563,1.0,27.966666599999996
2023-08-16 05:30:00,11.011111199999998,5.161111200000001,1380.0808351,33.1166669,28.7777776,1477.0,1.0,9390.17179566512,2153.4173982108905,6.357956254301786,1.0,27.9555557
2023-08-16 05:40:00,10.988888800000002,5.0722224,1382.1230467999999,33.1,28.727777600000003,1505.0,1.0,9511.206714143087,2166.3459575218812,6.319886161441411,1.0,28.0277776
2023-08-16 05:50:00,10.9944444,5.0833335,1399.1338135,33.2388889,28.8111109,1531.0,1.0,9618.913070283199,2165.1563734380525,6.283459950482564,1.0,28.155555399999997
2023-08-16 06:00:00,10.9388888,5.027778,1409.4118409,33.4777778,28.977777800000002,1564.0,1.0,9690.077920705897,2150.2255976531474,6.195608282859187,1.0,28.4499998
2023-08-16 06:10:00,10.8888887,5.1555556000000005,1396.2112182,33.383333199999996,29.044444799999997,1470.0,1.0,9310.86013460594,2136.315411133159,6.337813667315153,1.0,28.227777600000003
2023-08-16 06:20:00,10.8944442,5.2944444,1401.4286499,33.122222199999996,28.922221999999998,1430.0,1.0,9128.08179504934,2161.4429463076694,6.383561516695962,1.0,27.8277778
2023-08-16 06:30:00,11.027778,5.294444499999999,1394.2200928,33.194444499999996,28.9166665,1465.0,1.0,9297.308721587138,2163.214185348844,6.346438500821236,1.0,27.9
2023-08-16 06:40:00,11.066666999999999,5.277777899999999,1384.9137206999999,33.3277775,28.9944444,1471.0,1.0,9324.497380288363,2141.934199898529,6.338964749125372,1.0,28.049999600000007
2023-08-16 06:50:00,11.055556,5.2611112,1372.8408813,33.305555500000004,29.0333336,1457.0,1.0,9252.164199882209,2155.2925770277807,6.350254235346275,1.0,28.044444300000002
2023-08-16 07:00:00,11.0388892,5.2722223999999995,1376.6385863,33.2666666,28.9944444,1454.0,1.0,9233.27436173412,2151.004128085954,6.3504432887559155,1.0,27.994444200000004
2023-08-16 07:10:00,11.050000399999998,5.288888999999999,1373.7730103,33.3777777,29.0888889,1468.0,1.0,9205.310998247256,2139.7038560246824,6.27074118449468,1.0,28.088888700000002
2023-08-16 07:20:00,11.1333335,5.2944443,1387.8373778,33.6,29.2222223,1516.0,1.0,9424.906380513767,2148.823810875662,6.217150074470841,1.0,28.305555700000003
2023-08-16 07:30:00,11.166667,5.277778,1390.2610596,33.75,29.35,1516.0,1.0,9522.350957089287,2157.0156301297675,6.281152283945449,1.0,28.472222
2023-08-16 07:40:00,11.1277779,5.2666666,1414.3874145,33.9277775,29.4611109,1562.0,1.0,9641.808518119917,2156.747466351203,6.173335782015625,1.0,28.6611109
2023-08-16 07:50:00,11.0388892,5.3388889,1399.8168823,33.805555600000005,29.4666664,1473.0,1.0,9280.429288934898,2130.9536716794755,6.301427712257383,1.0,28.4666667
2023-08-16 08:00:00,11.088888999999998,5.6333334,1395.2167969,33.5111111,29.3722221,1391.0,1.0,8853.266279562193,2128.1369516583136,6.365490325356858,1.0,27.877777700000003
2023-08-16 08:10:00,11.1555558,5.9722223,1390.2651125,33.133333300000004,29.2499999,1301.0,1.0,8381.299929742807,2143.73067399433,6.443359208080271,1.0,27.161111
2023-08-16 08:20:00,11.2277778,6.2944442,1385.2297119,32.8,29.072222399999998,1239.0,1.0,7948.553629073767,2118.9891800924383,6.416098909059987,1.0,26.505555799999996
2023-08-16 08:30:00,11.4666666,6.6277777,1386.8998413,32.4222221,28.744444499999997,1204.0,1.0,7805.620499921688,2106.2752999650247,6.483195946696945,1.0,25.794444399999996
2023-08-16 08:40:00,11.7611112,6.883333299999999,1373.6544921,32.1611112,28.5055556,1195.0,1.0,7793.02793230511,2113.84801355975,6.522227985820886,1.0,25.2777779
2023-08-16 08:50:00,12.1277778,6.922222,1378.7442139,32.411111,28.555555500000004,1291.0,1.0,8346.708791378704,2149.173995355367,6.466293535584969,1.0,25.488889
2023-08-16 09:00:00,12.4,6.883333299999999,1362.7059448,32.827777600000005,28.8,1335.0,1.0,8743.637880619823,2151.568798748964,6.549740744566312,1.0,25.944444300000004
2023-08-16 09:10:00,12.488888800000002,6.9055554,1367.3451293,32.972222,28.894444399999998,1358.0,1.0,8879.560676888465,2158.5906117740997,6.539231620785932,1.0,26.0666666
2023-08-16 09:20:00,12.605555599999999,6.8833332,1366.8661988,33.2833332,29.066666700000003,1383.0,1.0,9096.989726303158,2136.9245069358703,6.579127689136676,1.0,26.4
2023-08-16 09:30:00,12.6722225,7.0,1356.9886964,33.122222199999996,29.0055556,1362.0,1.0,8952.582741857917,2154.2389711335636,6.573290720308705,1.0,26.1222222
2023-08-16 09:40:00,12.738889,7.0111112,1349.1405396,33.2111112,29.0722222,1371.0,1.0,8987.229240735473,2152.039287419667,6.555658487325492,1.0,26.2
2023-08-16 09:50:00,12.7277777,6.9833332,1336.6996580999999,33.1166669,29.0,1353.0,1.0,8931.102550019492,2147.8608484489655,6.601025186587961,1.0,26.133333699999998
2023-08-16 10:00:00,12.6777779,6.8111109999999995,1339.1580811,33.2166669,29.016666800000003,1391.0,1.0,9137.96845472223,2155.593341190267,6.569820935919893,1.0,26.405555900000003
2023-08-16 10:10:00,12.6833333,6.7833333,1341.8264771,33.294444399999996,29.077778000000002,1399.0,1.0,9207.943742267931,2163.0020224288783,6.582061533561936,1.0,26.5111111
2023-08-16 10:20:00,12.6944445,6.777778,1340.5833616,33.194444499999996,28.944444499999996,1394.0,1.0,9225.45698617577,2148.367305947309,6.618112575930719,1.0,26.4166665
2023-08-16 10:30:00,12.6833335,6.8,1354.5748048,33.088889,28.8722221,1402.0,1.0,9269.290517489195,2175.95382019684,6.612063521447441,1.0,26.288889000000005
2023-08-16 10:40:00,12.688889,6.777778,1363.5695312,33.1499999,28.85,1415.0,1.0,9374.725392510374,2157.5032687129187,6.6256101505929195,1.0,26.372221900000007
2023-08-16 10:50:00,12.677778,6.777778,1364.0767822,33.3555555,29.044444499999997,1422.0,1.0,9360.62830673814,2150.460662800604,6.583060605674014,1.0,26.577777500000003
2023-08-16 11:00:00,12.688889,6.7666668,1363.8372069000002,33.0666668,28.733333199999997,1409.0,1.0,9394.275709112098,2143.5985503535226,6.667507441861227,1.0,26.3
2023-08-16 11:10:00,12.6500002,6.777778,1369.707019,32.8388887,28.5500002,1402.0,1.0,9354.964935391012,2156.4564732360627,6.672846884066206,1.0,26.061110700000008
2023-08-16 11:20:00,12.7388891,6.788889,1373.6330077,32.8666664,28.516666800000003,1428.0,1.0,9506.490305761388,2161.2674831156933,6.6573714221792155,1.0,26.077777400000002
2023-08-16 11:30:00,12.672222399999999,6.7722223,1402.282898,32.7166668,28.311111,1428.0,1.0,9622.522730262976,2156.77263558867,6.738869231797388,1.0,25.944444499999996
2023-08-16 11:40:00,12.5388891,6.7722223,1390.2342895,32.555555600000005,28.2611111,1385.0,1.0,9324.59916873475,2144.195865781194,6.73280634183016,1.0,25.783333300000002
2023-08-16 11:50:00,12.4666664,6.7722223,1379.5872802,32.3222223,28.1000002,1359.0,1.0,9137.232722915185,2137.4496290449115,6.723559306841951,1.0,25.55
2023-08-16 12:00:00,12.444444100000002,6.783333399999999,1371.295044,32.1166669,27.9499998,1342.0,1.0,9029.017865370719,2140.0961517457067,6.7282922603908615,1.0,25.333333500000002
2023-08-16 12:10:00,12.483333400000001,6.738889,1361.0478151000002,32.2277779,28.033333199999998,1373.0,1.0,9092.528001863,2145.1952236890056,6.622975083869659,1.0,25.4888889
2023-08-16 12:20:00,12.544444799999999,6.550000300000001,1347.9529785,32.611111300000005,28.3,1409.0,1.0,9398.092817026944,2155.3399682649206,6.670243146926742,1.0,26.061111
2023-08-16 12:30:00,12.4722221,6.5500004,1344.5338745000001,32.7111112,28.455555500000003,1388.0,1.0,9261.285935264208,2151.551292348548,6.672589068237471,1.0,26.1611108
2023-08-16 12:40:00,12.4444445,6.5500004,1348.2076782,32.538889,28.288888800000002,1386.0,1.0,9243.021116343773,2150.3096740175793,6.668886099079742,1.0,25.988888600000003
2023-08-16 12:50:00,12.5166668,6.572222399999999,1334.8051882,33.0333332,28.794444399999996,1413.0,1.0,9228.69339073307,2158.53493091607,6.53222382834317,1.0,26.4611108
2023-08-16 13:00:00,12.5388892,6.544444799999999,1330.6988646,33.572222499999995,29.283333399999997,1423.0,1.0,9277.743379890864,2145.1614525591503,6.519913704457435,1.0,27.0277777
2023-08-16 13:10:00,12.577777999999999,6.555556,1335.2793701,33.4277776,29.1055558,1434.0,1.0,9352.799414919238,2145.7396037069957,6.522309286619448,1.0,26.8722216
2023-08-16 13:20:00,12.5388891,6.600000199999999,1340.483728,33.633333400000005,29.372222,1417.0,1.0,9257.915496749685,2154.001238692426,6.533563673942879,1.0,27.033333199999998
2023-08-16 13:30:00,12.5166667,6.655555700000001,1351.9890014,33.477777700000004,29.227777800000002,1408.0,1.0,9216.52995269739,2149.457428841774,6.546192091102675,1.0,26.822222
2023-08-16 13:40:00,12.572222499999999,6.6611114,1351.5852905,33.372222199999996,29.055555700000003,1423.0,1.0,9292.449656258457,2134.2817364027296,6.530194307240848,1.0,26.7111108
2023-08-16 13:50:00,12.577777999999999,6.6722224,1355.9036621,33.194444499999996,28.905555399999997,1416.0,1.0,9313.27177457198,2150.978171078418,6.577259521580094,1.0,26.5222221
2023-08-16 14:00:00,12.7222223,6.8777777,1370.0596191,33.4666668,29.177777900000002,1416.0,1.0,9313.280601146163,2150.979987051597,6.577851541490257,1.0,26.5888891
2023-08-16 14:10:00,12.7444444,6.894444299999999,1369.7783327,33.9944445,29.6999999,1439.0,1.0,9320.067411857033,2154.0676965991192,6.4771054432000685,1.0,27.1000002
2023-08-16 14:20:00,12.75,6.8944444,1359.7034667,33.955555600000004,29.683333400000002,1431.0,1.0,9260.313317571874,2151.7211986376556,6.471500368294431,1.0,27.0611112
2023-08-16 14:30:00,12.777778,6.8999999,1361.9835206,34.0555557,29.7611111,1435.0,1.0,9311.07346306447,2151.463088296674,6.488715834429584,1.0,27.155555800000002
2023-08-16 14:40:00,12.811111,6.888889000000001,1365.7089965,34.0222224,29.705555600000004,1453.0,1.0,9407.058477400682,2163.4541692959574,6.474369945573758,1.0,27.133333400000005
2023-08-16 14:50:00,12.861111,6.8944445000000005,1363.1384154,33.9777779,29.605555700000004,1461.0,1.0,9459.896338436944,2147.6466979516654,6.4749222109452536,1.0,27.083333400000004
2023-08-16 15:00:00,12.833333,6.9055555,1383.5068725,34.0166668,29.622222299999997,1465.0,1.0,9538.15498562745,2152.904846237227,6.510906296039357,1.0,27.111111299999997
2023-08-16 15:10:00,12.7444444,6.9833333,1384.3503053,34.0222224,29.75,1413.0,1.0,9276.040217632066,2151.3111766299658,6.564535520877149,1.0,27.0388891
2023-08-16 15:20:00,12.705555700000001,7.005555599999999,1378.560437,33.872222,29.633333399999998,1410.0,1.0,9139.446293769217,2139.811556981664,6.481831329971778,1.0,26.866666399999996
2023-08-16 15:30:00,12.7944445,7.0,1381.5868652,33.9222219,29.6444447,1434.0,1.0,9311.16191122959,2159.771483937234,6.493380998988552,1.0,26.9222219
2023-08-16 15:40:00,12.833333,7.0,1375.4709472999998,34.0,29.6777777,1437.0,1.0,9332.170132306319,2142.4159352706456,6.494422842600147,1.0,27.0
2023-08-16 15:50:00,12.8499998,7.005555599999999,1381.5272584,34.022222299999996,29.694444599999997,1444.0,1.0,9391.088282127235,2152.6200514888615,6.503796143036068,1.0,27.016666700000002
2023-08-16 16:00:00,12.872222200000001,7.0,1384.0831910000002,34.3277777,29.961111,1466.0,1.0,9453.164597528481,2150.0027502825797,6.448430273127228,1.0,27.327777700000002
2023-08-16 16:10:00,12.9166665,7.0166668,1383.4048951,34.905555299999996,30.5333333,1495.0,1.0,9493.197816443877,2161.0473874662325,6.349992168520329,1.0,27.8888885
2023-08-16 16:20:00,12.877777499999999,6.9833332,1380.9584719,35.0611111,30.7055557,1478.0,1.0,9467.413950846645,2160.6254770543865,6.405806389530023,1.0,28.0777779
2023-08-16 16:30:00,12.8611109,7.0,1384.0714598999998,34.627777800000004,30.283333199999998,1460.0,1.0,9435.344736856992,2156.3638721496886,6.462458344410575,1.0,27.6277778
2023-08-16 16:40:00,12.922222,7.0055554,1427.4470702,34.0666669,29.555555500000004,1510.0,1.0,9823.087137755387,2160.627745929842,6.5068499474378445,1.0,27.0611115
2023-08-16 16:50:00,12.7944444,6.9777776000000005,1408.6692627,33.6666668,29.233333299999998,1449.0,1.0,9529.82519334808,2129.3895171227064,6.577150891675918,1.0,26.6888892
2023-08-16 17:00:00,12.7166666,6.9722219999999995,1402.294873,33.3999999,29.0777778,1407.0,1.0,9369.607433143558,2143.6968324201907,6.659654196734816,1.0,26.427777900000002
2023-08-16 17:10:00,12.666667,7.005555599999999,1388.4817749,33.0500001,28.855555399999997,1377.0,1.0,9142.327582376573,2156.3451219152616,6.6395494013985115,1.0,26.044444500000004
2023-08-16 17:20:00,12.7055556,7.0,1385.2360595,33.0611115,28.8388886,1386.0,1.0,9192.384121962912,2154.089378570753,6.632625406749341,1.0,26.061111500000003
2023-08-16 17:30:00,12.8,7.0166668,1385.4405151,33.2500001,28.972222199999997,1413.0,1.0,9319.234660891492,2157.036384017175,6.595708815588386,1.0,26.233333299999998
2023-08-16 17:40:00,12.7722224,7.0,1383.5220459,33.3499998,29.083333699999997,1405.0,1.0,9288.486063337643,2154.866281170821,6.611159226885178,1.0,26.3499998
2023-08-16 17:50:00,12.711110999999999,7.0,1376.8373778999999,33.3944444,29.155555800000002,1396.0,1.0,9145.653923295564,2138.2588740988294,6.5515045565889265,1.0,26.394444399999998
2023-08-16 18:00:00,12.666667,6.8777777,1367.5161012,33.3833334,29.1500002,1401.0,1.0,9207.446535438,2154.656541259618,6.572329980593369,1.0,26.505555700000002
2023-08-16 18:10:00,12.6944447,6.883333299999999,1367.6440796,33.3555554,29.094444600000003,1403.0,1.0,9243.844001616299,2148.2220084280734,6.588520649875484,1.0,26.472222100000003
2023-08-16 18:20:00,12.6833335,6.888889000000001,1365.2714844,33.316666500000004,29.0833335,1401.0,1.0,9201.236316513638,2153.459686339815,6.567688148337287,1.0,26.4277775
2023-08-16 18:30:00,12.6833335,6.966666599999999,1355.5283568999998,33.088889,28.9277775,1356.0,1.0,9012.940312381505,2142.5961348438605,6.646990817907815,1.0,26.1222224
2023-08-16 18:40:00,12.6111112,6.994444400000001,1354.3197022,32.8222221,28.772222199999998,1334.0,1.0,8847.492354137537,2161.5692486315993,6.63227026422441,1.0,25.827777700000002
2023-08-16 18:50:00,12.6000003,7.0111112,1360.2073364,32.7611111,28.7111113,1336.0,1.0,8842.106792285213,2160.74957919066,6.618393206773684,1.0,25.7499999
2023-08-16 19:00:00,12.6277779,6.9888888,1348.8231567999999,32.6944446,28.638889,1326.0,1.0,8846.580360448437,2156.6187762431446,6.671467033073675,1.0,25.705555799999996
2023-08-16 19:10:00,12.6,7.0,1346.9778687,32.6833333,28.6555557,1325.0,1.0,8773.236638708662,2155.7164612591678,6.621526110762398,1.0,25.683333299999997
2023-08-16 19:20:00,12.611111,7.005555599999999,1345.7109377000002,32.4777776,28.4499997,1321.0,1.0,8773.734493028358,2154.928259131627,6.642139110872984,1.0,25.472222
2023-08-16 19:30:00,12.566666799999998,6.9833332,1336.0898316999999,32.4333331,28.444443999999997,1304.0,1.0,8676.457425674904,2151.4659642760316,6.654425985324674,1.0,25.4499999
2023-08-16 19:40:00,12.4944444,6.8888887,1337.7096801,32.5055556,28.5055556,1319.0,1.0,8721.53287845627,2158.2256016523083,6.612333697169035,1.0,25.616666900000002
2023-08-16 19:50:00,12.488888800000002,6.9055555,1342.5839233000002,32.566667,28.555556000000003,1324.0,1.0,8718.550196825132,2152.641298457491,6.585371670519303,1.0,25.661111500000004
2023-08-16 20:00:00,12.544444799999999,6.9,1333.1673217,32.627777800000004,28.611111,1331.0,1.0,8752.387144592856,2158.432097704938,6.575910472937632,1.0,25.727777800000002
2023-08-16 20:10:00,12.4777777,6.883333299999999,1326.0710450000001,32.4277778,28.416666600000003,1301.0,1.0,8628.67772375297,2128.4537324826933,6.632518811896172,1.0,25.5444445
2023-08-16 20:20:00,12.4499998,6.894444299999999,1337.0572633,32.2166666,28.2388888,1301.0,1.0,8639.586864887262,2148.643251277813,6.6409230647503135,1.0,25.3222223
2023-08-16 20:30:00,12.5,6.8944445000000005,1336.2111940999998,32.3222221,28.316666500000004,1313.0,1.0,8711.84595176406,2151.814460529808,6.635115480070286,1.0,25.427777600000002
2023-08-16 20:40:00,12.4833332,6.9055556,1338.8875853,32.2166668,28.2111113,1302.0,1.0,8685.958349770635,2144.0506427285704,6.671679484920874,1.0,25.3111112
2023-08-16 20:50:00,12.511111199999998,7.0,1336.9081907,32.2666666,28.3166666,1292.0,1.0,8569.47106519632,2146.6345802602837,6.632989404756687,1.0,25.2666666
2023-08-16 21:00:00,12.511111199999998,7.0,1337.5104249,32.4166664,28.477777800000002,1289.0,1.0,8573.26802097052,2152.8268699490263,6.651277117519679,1.0,25.416666399999997
2023-08-16 21:10:00,12.5055556,7.0111112,1336.3420899,32.2888888,28.311111,1289.0,1.0,8540.03618875286,2124.5421977355786,6.625915897968409,1.0,25.2777776
2023-08-16 21:20:00,12.555556,6.994444400000001,1340.7963866,32.055555600000005,28.0611113,1294.0,1.0,8672.389133693312,2145.3156148155626,6.702003313927518,1.0,25.061111200000003
2023-08-16 21:30:00,12.544444799999999,7.005555599999999,1342.732019,31.9611108,27.9666664,1290.0,1.0,8650.135507192535,2139.5870380404485,6.705662586480427,1.0,24.9555552
2023-08-16 21:40:00,12.555556,7.0,1344.6557738,31.9611108,27.9611108,1291.0,1.0,8688.657970586206,2145.0687149211653,6.730395848082685,1.0,24.9611108
2023-08-16 21:50:00,12.561111499999999,6.961111099999999,1343.4482787000002,32.1555557,28.116666900000002,1320.0,1.0,8750.233286970653,2143.8274403559744,6.629378948269169,1.0,25.1944446
2023-08-16 22:00:00,12.544444799999999,6.861110999999999,1345.331592,32.266666799999996,28.1611114,1329.0,1.0,8892.94930634204,2140.682831980251,6.691809381951172,1.0,25.4055558
2023-08-16 22:10:00,12.488888800000002,6.888889000000001,1341.6495238,32.194444499999996,28.155555800000002,1312.0,1.0,8738.647325253525,2139.69367134719,6.660614650291035,1.0,25.3055555
2023-08-16 22:20:00,12.527778,6.8944445000000005,1345.6710083,32.2222222,28.166667,1329.0,1.0,8816.965506218085,2151.0383634897335,6.6344099487370185,1.0,25.327777700000002
2023-08-16 22:30:00,12.5277779,6.8833334,1341.6757324,32.2388889,28.194444499999996,1314.0,1.0,8808.122364886485,2151.9687452435796,6.7033826338585625,1.0,25.3555555
2023-08-16 22:40:00,12.4277776,6.8888888999999995,1342.9085815,32.116666800000004,28.1500002,1289.0,1.0,8651.388174216883,2154.652923164617,6.711725000451142,1.0,25.2277779
2023-08-16 22:50:00,12.544444799999999,6.888888799999999,1339.6215576,32.2555556,28.233333299999998,1322.0,1.0,8811.887735603057,2166.2292955799767,6.665942094294316,1.0,25.3666668
2023-08-16 23:00:00,12.4444443,6.888889000000001,1339.1337767999999,32.2222222,28.2499999,1288.0,1.0,8653.035837881976,2151.714786132273,6.718228022668446,1.0,25.333333200000002
2023-08-16 23:10:00,12.4499999,6.9,1344.6880859999999,32.1055555,28.133333600000004,1301.0,1.0,8680.178287818182,2160.4576987116243,6.671977174237132,1.0,25.205555500000003
2023-08-16 23:20:00,12.5,6.9055555,1344.3394776,32.1055555,28.055556000000003,1315.0,1.0,8747.496971186665,2136.1804887295516,6.652269271042206,1.0,25.200000000000003
2023-08-16 23:30:00,12.5055556,6.8888888999999995,1342.0671387,32.15,28.105555700000004,1319.0,1.0,8767.343989879506,2144.2237383859515,6.647116616964247,1.0,25.2611111
2023-08-16 23:40:00,12.5,6.888889000000001,1337.7057006999999,32.1777779,28.155555800000002,1306.0,1.0,8730.194004641635,2145.3913831745226,6.684866333400839,1.0,25.2888889
2023-08-16 23:50:00,12.438888700000001,6.888888799999999,1339.5333252,32.0222222,28.0388889,1283.0,1.0,8646.984727350047,2143.325739945026,6.7400022450136206,1.0,25.1333334
2023-08-17 00:00:00,12.469696909090908,6.878787818181817,1337.2450062727273,31.944444363636364,27.95959563636364,1301.8181818181818,1.0,8695.64048895309,2157.1009503154487,6.680981087583718,1.0,25.065656545454544
2023-08-17 00:10:00,12.4777776,6.5444445,1340.7061646,32.3888889,28.183333499999996,1410.0,1.0,9252.354952309188,2179.8755478269572,6.564282052420981,1.0,25.844444399999997
2023-08-17 00:20:00,12.472222,6.2166668000000005,1362.5929076,33.0777777,28.522222199999998,1570.0,1.0,9914.080161555097,2167.583401327588,6.3245242708744565,1.0,26.8611109
2023-08-17 00:30:00,12.2833334,5.9833333,1360.2341065,34.0,29.3888889,1582.0,1.0,9966.603897542927,2153.4313476515817,6.306729663926702,1.0,28.016666700000002
2023-08-17 00:40:00,12.033333299999999,5.9888888,1381.1848022,34.0,29.5388891,1541.0,1.0,9709.108214425332,2168.3027506568233,6.302544745592389,1.0,28.0111112
2023-08-17 00:50:00,11.8333332,5.6888889,1411.826648,33.9444443,29.2111113,1660.0,1.0,10089.736589270828,2134.272790404612,6.0784227105736255,1.0,28.2555554
2023-08-17 01:00:00,11.6777778,5.3944443,1397.9981324,33.833333,29.0111112,1701.0,1.0,10216.535468931612,2124.863339987317,6.006318082908005,1.0,28.4388887
2023-08-17 01:10:00,11.550000299999999,5.3055555,1395.0630861,33.761111,29.0111112,1663.0,1.0,10132.120710862016,2135.010312987479,6.092890432402879,1.0,28.455555500000003
2023-08-17 01:20:00,11.411111000000002,5.2777778,1385.1236695,33.694444499999996,29.0944445,1581.0,1.0,9880.999768027294,2142.3302374778586,6.250419340092771,1.0,28.4166667
2023-08-17 01:30:00,11.2333332,5.35,1424.8724731,33.4277777,28.927777600000002,1542.0,1.0,9748.909619651844,2157.439840857614,6.323136264701231,1.0,28.077777700000002
2023-08-17 01:40:00,11.1722223,5.3055555,1428.4857176,33.5166668,28.983333299999998,1560.0,1.0,9747.422419762279,2144.5672566195585,6.248761306680629,1.0,28.211111300000006
2023-08-17 01:50:00,11.0888892,5.3055555,1422.4738892,33.3222222,28.8722221,1513.0,1.0,9568.416896644037,2141.0925502442346,6.324544375792976,1.0,28.016666700000002
2023-08-17 02:00:00,11.055556,5.1000002,1412.9199952,33.322222,28.7777779,1589.0,1.0,9787.041523041755,2152.3042331444744,6.159190467660209,1.0,28.2222218
2023-08-17 02:10:00,11.0222224,5.033333600000001,1406.8994508,33.311111,28.766666800000003,1575.0,1.0,9799.80030394018,2152.132388339017,6.222413527605,1.0,28.2777774
2023-08-17 02:20:00,11.0333336,5.0555558000000005,1401.9795288,33.3333333,28.811111099999998,1565.0,1.0,9747.618097225146,2150.8488534279486,6.228720001682151,1.0,28.277777500000003
2023-08-17 02:30:00,11.061111399999998,5.033333600000001,1389.9816528,33.433333,28.8777778,1577.0,1.0,9744.479847830411,2136.786108520998,6.179352515846564,1.0,28.399999399999995
2023-08-17 02:40:00,10.988888800000002,5.0222223999999995,1375.7034057,33.294444399999996,28.844444499999998,1512.0,1.0,9547.082875652315,2136.769648887029,6.314544717267691,1.0,28.272222
2023-08-17 02:50:00,10.8833333,5.0277779,1376.4975706999999,33.011111,28.688889,1465.0,1.0,9374.89181862403,2156.2995481826288,6.399266360560793,1.0,27.9833331
2023-08-17 03:00:00,10.9444443,5.0888889,1382.3935059,32.9833332,28.694444499999996,1487.0,1.0,9415.002712937348,2185.6191079776004,6.333043363176433,1.0,27.894444299999996
2023-08-17 03:10:00,10.988888800000002,4.999999900000001,1382.778479,33.144444699999994,28.683333499999996,1541.0,1.0,9631.851330590353,2153.3862333847983,6.250491157281752,1.0,28.144444799999995
2023-08-17 03:20:00,10.9722221,5.0,1385.4526001,33.177778,28.75,1529.0,1.0,9623.775871229645,2165.7762935649284,6.2941525485154255,1.0,28.177778
2023-08-17 03:30:00,10.9666664,4.9888888,1383.4904417,33.0333334,28.5777779,1527.0,1.0,9618.803150143362,2150.8013295195024,6.299232042080254,1.0,28.0444446
2023-08-17 03:40:00,10.922222000000001,5.0111112,1374.8780031000001,32.9777778,28.6111111,1484.0,1.0,9452.624738852022,2153.412136533326,6.3701092520566345,1.0,27.966666600000003
2023-08-17 03:50:00,10.8833332,5.0722225000000005,1376.6644045,32.8833331,28.6111115,1451.0,1.0,9304.458268003058,2164.5889947409196,6.413235875973292,1.0,27.8111106
2023-08-17 04:00:00,10.888889,5.0500004,1378.6573487,33.06111130000001,28.722222,1477.0,1.0,9362.679338256263,2148.1458864635597,6.339185848496735,1.0,28.0111109
2023-08-17 04:10:00,10.9333331,5.0500001,1382.4953003,33.0166668,28.6666667,1487.0,1.0,9459.919748436392,2163.938088176915,6.362257936028501,1.0,27.9666667
2023-08-17 04:20:00,10.9666665,5.066667000000001,1371.1029054,32.9499999,28.6277778,1482.0,1.0,9408.662633893566,2166.522262779629,6.34895597211492,1.0,27.8833329
2023-08-17 04:30:00,11.0222224,5.0666668,1370.841211,33.0666669,28.683333499999996,1505.0,1.0,9495.418827365276,2157.700018295277,6.309402989539028,1.0,28.0000001
2023-08-17 04:40:00,11.0,5.0833335,1400.9969117,33.1499999,28.7,1534.0,1.0,9640.648125983958,2159.27919894302,6.286008797229578,1.0,28.066666400000003
2023-08-17 04:50:00,10.905555500000002,5.1055557,1384.7953492000001,33.033333299999995,28.727777600000003,1448.0,1.0,9341.58617793689,2154.9067482593646,6.451710249096126,1.0,27.927777599999995
2023-08-17 05:00:00,10.922222000000001,5.1555557,1376.6062255000002,33.0444448,28.788889,1440.0,1.0,9233.09550618812,2156.4738717537834,6.412021795314709,1.0,27.8888891
2023-08-17 05:10:00,10.888888900000001,5.1611114,1369.2740724,33.0111112,28.7833333,1430.0,1.0,9122.03959251858,2145.919512568358,6.379096333566495,1.0,27.8499998
2023-08-17 05:20:00,10.872222,5.161111200000001,1368.4244019,32.883333,28.6722224,1437.0,1.0,9090.159266943874,2149.316602069589,6.327027722774689,1.0,27.7222218
2023-08-17 05:30:00,10.988888800000002,5.0611115,1366.3016966999999,33.0388892,28.672222499999997,1492.0,1.0,9419.995771464397,2148.5765497763723,6.313780558065682,1.0,27.9777777
2023-08-17 05:40:00,10.911111000000002,5.0611114,1397.0598756,33.1500001,28.805555499999997,1499.0,1.0,9505.421391981803,2177.8611213815725,6.342115864363572,1.0,28.088888700000002
2023-08-17 05:50:00,10.8722222,5.0722225000000005,1404.6074950999998,33.372222,28.983333299999998,1512.0,1.0,9475.390365542984,2152.4798471110335,6.266812329796005,1.0,28.299999500000002
2023-08-17 06:00:00,10.883333400000001,5.1722222,1394.1004883,33.1888889,28.905555600000003,1435.0,1.0,9260.400501566754,2146.9103390749947,6.453426244029339,1.0,28.016666700000002
2023-08-17 06:10:00,10.927777500000001,5.2111111,1391.1958864,32.9555553,28.711111,1435.0,1.0,9249.764168782403,2164.4500640750834,6.4459477084101975,1.0,27.744444199999997
2023-08-17 06:20:00,10.922222000000001,5.2722223999999995,1384.1572019999999,32.8888889,28.722222,1407.0,1.0,9095.93064980216,2167.2855742458783,6.464763113512795,1.0,27.6166665
2023-08-17 06:30:00,10.9166667,5.1833333,1370.546521,32.9388888,28.727777600000003,1449.0,1.0,9139.475601828546,2161.871174182579,6.310005327078248,1.0,27.755555500000003
2023-08-17 06:40:00,11.011111199999998,5.066667000000001,1373.2963012,33.2222222,28.8333333,1512.0,1.0,9494.832455075455,2156.2629985109115,6.279872712770831,1.0,28.155555200000002
2023-08-17 06:50:00,11.0166668,5.0833334,1408.3350221,33.405555199999995,28.9277775,1562.0,1.0,9718.912220335096,2166.290019151983,6.222684411450064,1.0,28.3222218
2023-08-17 07:00:00,10.933333000000001,5.0388892,1402.5732788999999,33.361111,28.888889,1528.0,1.0,9615.736079325157,2142.360659965777,6.29546422634987,1.0,28.3222218
2023-08-17 07:10:00,10.905555500000002,5.2666666,1387.4451293,33.0888889,28.922221999999998,1413.0,1.0,9099.539193988294,2169.3265856788457,6.439885475997798,1.0,27.8222223
2023-08-17 07:20:00,10.988888800000002,5.3833334,1378.3144532000001,33.0388892,28.888889,1397.0,1.0,8986.264025860404,2151.2127196987126,6.432782760219323,1.0,27.655555800000002
2023-08-17 07:30:00,10.905555500000002,5.394444399999999,1374.7828123,32.911111,28.8333332,1370.0,1.0,8812.288036812264,2146.9392207456885,6.432364969153457,1.0,27.5166666
2023-08-17 07:40:00,10.9833332,5.3333333,1374.8447265,33.005555599999994,28.8388888,1430.0,1.0,9035.159915720073,2159.547921260087,6.321389837870169,1.0,27.672222299999998
2023-08-17 07:50:00,11.1444447,5.1222223,1377.7545898,33.5944443,29.105555600000002,1598.0,1.0,9650.1441482919,2154.503863344932,6.040721135751134,1.0,28.472222
2023-08-17 08:00:00,11.1222226,4.9777776000000005,1368.2355591,34.038889,29.455555600000004,1622.0,1.0,9778.210599588649,2138.541036603513,6.0289932997675395,1.0,29.061111399999998
2023-08-17 08:10:00,10.9277777,4.9888886999999995,1378.1343018,34.088889,29.6666668,1551.0,1.0,9516.609527615292,2151.8643210408736,6.1362223482361475,1.0,29.100000299999998
2023-08-17 08:20:00,10.883333400000001,5.011111,1410.026062,34.116666800000004,29.6277778,1577.0,1.0,9630.348712589997,2146.681140189835,6.108297521153217,1.0,29.1055558
2023-08-17 08:30:00,10.911111000000002,5.2055555,1403.1209715,33.9611111,29.6500002,1484.0,1.0,9311.02448650173,2152.9410286497227,6.27498473545287,1.0,28.7555556
2023-08-17 08:40:00,10.961110999999999,5.4555557,1400.0079956,33.5777777,29.4166667,1401.0,1.0,8965.017309086246,2141.7162369843745,6.399752133715337,1.0,28.122222
2023-08-17 08:50:00,11.061111499999999,5.7277778,1401.0810303,33.2833332,29.2722221,1350.0,1.0,8691.236293087515,2152.456129271014,6.4380549748146425,1.0,27.555555400000003
2023-08-17 09:00:00,11.261111,6.0555556,1396.7253053,33.2500001,29.3499999,1318.0,1.0,8456.516133555484,2154.805164490069,6.417294885304623,1.0,27.194444499999996
2023-08-17 09:10:00,11.5888889,6.4388890000000005,1389.5928957,33.105555700000004,29.2499999,1293.0,1.0,8323.763617570768,2144.619276994681,6.437702763401584,1.0,26.6666667
2023-08-17 09:20:00,11.8166665,6.661111100000001,1385.4340943000002,33.1499999,29.3277776,1297.0,1.0,8307.21734182255,2160.5106286388823,6.406649541262776,1.0,26.488888799999994
2023-08-17 09:30:00,12.0888889,6.683333500000001,1377.4907836999998,33.6666668,29.6666668,1362.0,1.0,8660.841301204335,2154.35491268297,6.358725845963793,1.0,26.983333299999998
2023-08-17 09:40:00,12.3166666,6.6722224,1379.1091553,33.7888889,29.611111299999997,1400.0,1.0,9054.051877985028,2151.3800376738654,6.4674249750175985,1.0,27.116666499999997
2023-08-17 09:50:00,12.3722222,6.6611114,1383.4609252,33.9277775,29.6833334,1422.0,1.0,9189.760557645792,2149.620782182902,6.462790599791484,1.0,27.2666661
2023-08-17 10:00:00,12.405555600000001,6.672222500000001,1378.6504272,33.933333,29.6944444,1421.0,1.0,9193.385127612502,2152.9606568066165,6.469758906047277,1.0,27.261110499999994
2023-08-17 10:10:00,12.444444,6.8444444,1362.2155518,34.0055555,29.888888700000003,1374.0,1.0,8872.412623856484,2140.3324226604773,6.457649086768465,1.0,27.1611111
2023-08-17 10:20:00,12.449999600000002,6.9388886,1362.5118529,33.883333199999996,29.8277776,1359.0,1.0,8733.504154454213,2139.6310101443005,6.426629524756494,1.0,26.944444599999997
2023-08-17 10:30:00,12.4944444,6.972222100000001,1361.8449341,33.75,29.716666499999995,1366.0,1.0,8747.026383751298,2155.6882748926664,6.403970284628626,1.0,26.7777779
2023-08-17 10:40:00,12.6555555,7.0222223,1397.1062499,34.3111111,30.088889,1437.0,1.0,9153.400459870541,2156.8639171422424,6.369968683754052,1.0,27.288888800000002
2023-08-17 10:50:00,12.722222,6.962962666666667,1397.2602129999998,34.31481466666667,29.981481333333335,1436.6666666666667,1.0,9359.610585975823,2142.0888202364445,6.514789560814427,1.0,27.351851999999997
2023-08-17 12:00:00,13.7944446,7.4166667,1390.6299438,36.472222099999996,31.4111109,1727.0,1.0,10315.827495292826,2045.9097880210952,5.97332143212868,1.0,29.055555399999996
2023-08-17 12:10:00,13.072222199999999,6.888888799999999,1377.1073852,36.2666667,31.4333331,1601.0,1.0,9905.255826727062,2046.8280563149758,6.191852526353035,1.0,29.3777779
2023-08-17 12:20:00,12.5611111,6.9333331000000005,1349.8693847,35.5944443,31.2722223,1391.0,1.0,8836.77700022305,2034.2325417082131,6.352551213961146,1.0,28.6611112
2023-08-17 12:30:00,12.0833333,6.9611108,1342.8967286,34.6666667,30.7444444,1262.0,1.0,8000.717039673051,2030.639906536831,6.339137709595602,1.0,27.7055559
2023-08-17 12:40:00,11.899999900000001,6.9777776000000005,1341.8282472,34.3333333,30.583333399999997,1226.0,1.0,7682.191428240381,2042.547473526515,6.26598748380456,1.0,27.355555699999996
2023-08-17 12:50:00,11.788889000000001,7.0111112,1344.7995604,34.4388889,30.7777777,1214.0,1.0,7473.062961817952,2040.2828770210194,6.15617474024151,1.0,27.4277777
2023-08-17 13:00:00,11.811111,6.9888888,1342.5561890000001,33.7444445,30.0055554,1200.0,1.0,7530.114396486684,2007.6516647611231,6.2763509506502,1.0,26.755555699999995
2023-08-17 13:10:00,11.7055556,6.994444400000001,1332.7354736,33.1277779,29.538889,1148.0,1.0,7302.725940244471,2024.6508917843134,6.362133527284653,1.0,26.133333500000003
2023-08-17 13:20:00,11.6500002,7.005555599999999,1332.9158812,33.2666666,29.7611111,1144.0,1.0,7200.338104396724,2046.7281698898018,6.294613123743329,1.0,26.261111
2023-08-17 13:30:00,11.6055555,7.0,1332.6458129999999,32.8555554,29.3722221,1114.0,1.0,7138.567522642426,2037.075390406882,6.408286284798744,1.0,25.855555400000004
2023-08-17 13:40:00,11.6333334,6.994444400000001,1329.7143921000002,32.1000002,28.5722223,1102.0,1.0,7174.451684591256,2017.1374532560403,6.510510975195933,1.0,25.105555799999998
2023-08-17 13:50:00,11.6666667,7.0166668,1321.5320434,31.155555399999997,27.633333099999998,1068.0,1.0,7147.180355582456,2005.6569166408262,6.694498124720563,1.0,24.1388886
2023-08-17 14:00:00,11.394444400000001,6.9777776000000005,1317.7969971999999,30.4333334,27.122222299999997,1006.0,1.0,6770.347618759605,2019.3982873304735,6.732416104933226,1.0,23.4555558
2023-08-17 14:10:00,11.3055555,7.0277777,1452.9174561,29.833333399999997,26.4611111,1058.0,1.0,7227.662954835047,2111.5739784717834,6.829703190082732,1.0,22.805555700000003
2023-08-17 14:20:00,11.7222221,7.0333335,1550.9927855,29.661111,25.8277778,1222.0,1.0,8458.250180191364,2170.588781578196,6.9211724952173626,1.0,22.6277775
2023-08-17 14:30:00,12.0722222,7.0555555,1545.895752,30.1000002,25.9611108,1308.0,1.0,9019.369301657298,2145.400679215662,6.900298940468181,1.0,23.0444447
2023-08-17 14:40:00,12.161111,6.9777776000000005,1538.5421385,30.3277779,26.1111111,1304.0,1.0,9275.496601500756,2157.255143230298,7.11354582975613,1.0,23.350000299999998
2023-08-17 14:50:00,12.055555799999999,6.8222223,1536.241162,30.4444444,26.1500002,1336.0,1.0,9351.209017802143,2140.0442390510884,7.026860631658788,1.0,23.6222221
2023-08-17 15:00:00,12.050000299999999,6.994444400000001,1539.1053709,30.4944446,26.388889,1299.0,1.0,9050.008807515265,2167.366278143054,6.967410684785788,1.0,23.5000002
2023-08-17 15:10:00,12.0611111,6.994444400000001,1539.6575440000001,30.7888889,26.655555500000002,1303.0,1.0,9072.986408538434,2158.4307531834074,6.963473994937928,1.0,23.7944445
2023-08-17 15:20:00,12.077777999999999,7.0166668,1544.2641967,30.8722221,26.733333500000004,1314.0,1.0,9090.135927082598,2161.269795734654,6.918229734614942,1.0,23.8555553
2023-08-17 15:30:00,12.1055555,7.005555599999999,1542.4564453,30.8611109,26.7111111,1322.0,1.0,9149.576711658547,2169.6100614173465,6.921272203935227,1.0,23.8555553
2023-08-17 15:40:00,12.1222222,7.0,1544.6509887,30.994444599999998,26.8111112,1330.0,1.0,9202.315636917227,2164.710934559711,6.919034313471599,1.0,23.9944446
2023-08-17 15:50:00,12.1166667,7.0,1543.0477661999998,30.9444441,26.7388889,1320.0,1.0,9182.934506281075,2147.3374431313314,6.956864045934161,1.0,23.944444100000002
2023-08-17 16:00:00,12.044444799999999,7.0,1544.1887207,30.9499996,26.827777500000003,1305.0,1.0,9059.983281590325,2161.8674415662176,6.942716144666294,1.0,23.9499996
2023-08-17 16:10:00,12.0666669,7.0111112,1544.5645507000002,30.877777700000003,26.7277779,1318.0,1.0,9082.058839733987,2154.68597596125,6.891525348242172,1.0,23.8666665
2023-08-17 16:20:00,12.177778,7.0111112,1543.2650146,31.094444399999997,26.883333299999997,1342.0,1.0,9273.989257801963,2167.5255408054336,6.9110983475997205,1.0,24.083333200000002
2023-08-17 16:30:00,12.1111113,7.0,1551.3657226999999,31.194444600000004,26.988889,1329.0,1.0,9222.349559750492,2157.067401414839,6.939416947546048,1.0,24.1944446
2023-08-17 16:40:00,12.088888999999998,7.0,1552.3892819999999,30.994444299999998,26.805555700000003,1326.0,1.0,9188.374942034421,2158.225117947755,6.9299724820819835,1.0,23.9944443
2023-08-17 16:50:00,12.1277778,7.0,1550.1742431,31.1666668,26.9666664,1335.0,1.0,9245.383094227112,2165.9326354207515,6.9255627252253245,1.0,24.1666668
2023-08-17 17:00:00,12.1666668,7.005555599999999,1555.3805543,31.233333500000004,27.0111112,1347.0,1.0,9336.34013193437,2175.52651639261,6.931430162820073,1.0,24.2277779
2023-08-17 17:10:00,12.1500002,6.9833332,1550.1734253,31.388888700000003,27.1611111,1344.0,1.0,9315.464198584184,2167.7565465100315,6.931321707766898,1.0,24.4055555
2023-08-17 17:20:00,12.111111,6.9888888,1550.4726685,31.472222,27.2722223,1343.0,1.0,9237.090447874569,2165.9090849580934,6.878266235287643,1.0,24.4833332
2023-08-17 17:30:00,12.1333334,7.0,1554.3358155,31.611111299999997,27.3944442,1357.0,1.0,9280.18182690096,2168.949626032873,6.838820969984113,1.0,24.611111299999997
2023-08-17 17:40:00,12.2166665,7.0,1554.6542604,31.8499998,27.5555556,1381.0,1.0,9432.859693146176,2165.074258137396,6.83045892383381,1.0,24.8499998
2023-08-17 17:50:00,12.2166665,6.9888888,1554.3160765999999,32.0555557,27.7611111,1379.0,1.0,9450.841105340885,2168.298075388556,6.853802939209883,1.0,25.0666669
2023-08-17 18:00:00,12.1555558,6.994444400000001,1548.1644531,32.0611114,27.833333,1366.0,1.0,9293.405295803695,2167.7865816300136,6.8039147526239105,1.0,25.066667000000002
2023-08-17 18:10:00,12.1611114,6.994444400000001,1547.5815796000002,32.055556,27.827777500000003,1371.0,1.0,9299.853408880817,2170.101575933693,6.783361109613314,1.0,25.061111600000004
2023-08-17 18:20:00,12.222222200000001,7.0111112,1545.8415649,32.0888892,27.827777500000003,1381.0,1.0,9369.387283104143,2169.177779610707,6.784652892765291,1.0,25.077778000000002
2023-08-17 18:30:00,12.261111199999998,7.005555599999999,1550.7723876,32.1722223,27.844444199999998,1399.0,1.0,9479.28219398844,2161.1983527323064,6.776005185271548,1.0,25.1666667
2023-08-17 18:40:00,12.261111199999998,6.9777776000000005,1550.435498,32.211111,27.8777778,1385.0,1.0,9527.460650712688,2165.1408283272885,6.880036408075152,1.0,25.2333334
2023-08-17 18:50:00,12.1222222,7.0111112,1545.3251218,32.088889,27.866666599999995,1357.0,1.0,9186.43258271339,2147.040649664674,6.769704017811054,1.0,25.0777778
2023-08-17 19:00:00,12.116666599999999,6.9833332,1551.0601562,32.0500001,27.833333,1361.0,1.0,9260.686028332926,2165.879859818233,6.805003292630651,1.0,25.0666669
2023-08-17 19:10:00,12.1222222,7.005555599999999,1549.9363648,32.0500002,27.833333,1360.0,1.0,9223.94532990857,2158.1035238879967,6.782471104261401,1.0,25.044444600000002
2023-08-17 19:20:00,12.1611114,7.0166668,1548.0231810999999,32.0444447,27.833333,1364.0,1.0,9262.49911048033,2169.6570386725907,6.791092595059491,1.0,25.0277779
2023-08-17 19:30:00,12.2055555,7.005555599999999,1552.8991819999999,32.1277779,27.866666600000002,1383.0,1.0,9392.066760501566,2174.1043883336765,6.791224884006731,1.0,25.122222299999997
2023-08-17 19:40:00,12.2166665,7.0,1548.6713744,32.2388888,27.972222,1382.0,1.0,9396.513188721838,2172.250327860158,6.799237493060898,1.0,25.2388888
2023-08-17 19:50:00,12.1388889,6.9888888,1546.744873,32.2222223,27.9666664,1364.0,1.0,9264.933283850756,2147.580760101202,6.792533523304451,1.0,25.233333499999997
2023-08-17 20:00:00,12.088888999999998,6.9888888,1546.4507079999998,32.266666400000005,28.083333599999996,1355.0,1.0,9173.216432973284,2163.8465492592113,6.770084130735543,1.0,25.2777776
