ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-17 20:10:00,12.1,7.0111112,1542.5959229,32.3777777,28.216666800000002,1361.0,1.0,9130.37151476282,2167.760652611546,6.7085923429992445,1.0,25.3666665
2023-08-17 20:20:00,12.1611114,7.0222223999999995,1545.3418213999998,32.533333600000006,28.322222,1376.0,1.0,9236.505235742894,2166.7862431685357,6.712641322653779,1.0,25.511111200000002
2023-08-17 20:30:00,12.166667,7.0,1547.35354,32.627778,28.383333299999997,1385.0,1.0,9298.533952671078,2164.1883574502244,6.713814262910658,1.0,25.627778
2023-08-17 20:40:00,12.111111,6.9888888,1544.7102296,32.5222222,28.305555500000004,1369.0,1.0,9202.756688174699,2155.6101281780875,6.72231617794704,1.0,25.5333334
2023-08-17 20:50:00,12.111111,7.0,1542.9547364,32.2777778,28.0777779,1355.0,1.0,9172.399365858477,2155.134389420581,6.769450155965788,1.0,25.277777800000003
2023-08-17 21:00:00,12.1666669,7.0388892,1546.3847045999998,32.0611115,27.866666599999995,1364.0,1.0,9222.60165894511,2170.1113650298184,6.761740768545631,1.0,25.022222300000003
2023-08-17 21:10:00,12.1111114,7.0,1538.0179565,32.0055558,27.8388888,1337.0,1.0,9142.935330081167,2162.4937787044423,6.838368505334209,1.0,25.005555800000003
2023-08-17 21:20:00,12.044444799999999,7.0,1537.591504,31.861111,27.7388888,1331.0,1.0,9021.322010671645,2159.2133667405906,6.778035565040841,1.0,24.861111
2023-08-17 21:30:00,12.1,7.0111112,1537.9749390000002,31.883333399999998,27.727777600000003,1341.0,1.0,9103.001850412522,2160.9263403731607,6.7882331577187625,1.0,24.8722222
2023-08-17 21:40:00,12.094444499999998,7.005555599999999,1541.3589231,31.8777778,27.722222,1344.0,1.0,9123.077197914334,2165.6843572775892,6.7880351959526735,1.0,24.8722222
2023-08-17 21:50:00,12.055556,6.9833332,1540.2334838000002,31.838888700000002,27.688889,1329.0,1.0,9086.573932521162,2157.9384343429883,6.837542952213548,1.0,24.8555555
2023-08-17 22:00:00,12.0222224,6.9833332,1536.5311888,31.744444499999997,27.638889,1320.0,1.0,9005.188787933064,2162.2839724330433,6.822187081269233,1.0,24.7611113
2023-08-17 22:10:00,12.0388892,7.005555599999999,1539.3095580000002,31.6666668,27.566667000000002,1321.0,1.0,9011.50308230101,2166.8526957101103,6.821966287326072,1.0,24.6611112
2023-08-17 22:20:00,12.050000399999998,6.994444400000001,1539.4270508,31.7222221,27.5944445,1326.0,1.0,9051.888309037473,2161.655516201445,6.826586274576783,1.0,24.727777699999997
2023-08-17 22:30:00,12.066666999999999,6.9833332,1545.2755493,31.711111,27.566667000000002,1327.0,1.0,9136.214968282216,2170.7421675985443,6.88494774942982,1.0,24.7277778
2023-08-17 22:40:00,12.061111499999999,6.994444400000001,1542.1974854,31.683333499999996,27.555556000000003,1329.0,1.0,9088.211326186307,2169.9002653051575,6.838551208149729,1.0,24.6888891
2023-08-17 22:50:00,12.061111499999999,6.994444400000001,1537.6894655,31.677777900000002,27.527778,1334.0,1.0,9061.545804894355,2153.7568625084505,6.792783571384217,1.0,24.6833335
2023-08-17 23:00:00,12.072222499999999,6.9888888,1533.5217162000001,31.6277778,27.4888888,1325.0,1.0,9066.804002160057,2158.745244559522,6.842840074361456,1.0,24.638889
2023-08-17 23:10:00,12.0222224,7.005555599999999,1535.1783936,31.5833335,27.5,1315.0,1.0,8957.41529332034,2162.972950263221,6.811786996045521,1.0,24.5777779
2023-08-17 23:20:00,12.061111299999999,6.994444400000001,1542.1537474000002,31.744444299999998,27.6277779,1332.0,1.0,9088.093332455968,2176.2142977794456,6.823020834528528,1.0,24.7499999
2023-08-17 23:30:00,12.111111099999999,7.005555599999999,1539.3138426,31.9277775,27.75,1349.0,1.0,9140.693229590273,2158.8266348676593,6.776052130159991,1.0,24.9222219
2023-08-17 23:40:00,12.077777999999999,7.0,1538.1931398000002,31.8055556,27.6888888,1333.0,1.0,9084.511162756502,2175.8457247031406,6.81527930644666,1.0,24.805555599999998
2023-08-17 23:50:00,12.027778,6.994444400000001,1540.8840209,31.6611112,27.5666669,1319.0,1.0,9020.638451715075,2171.189489110505,6.839101856194472,1.0,24.6666668
2023-08-18 00:00:00,12.055555999999997,7.005050545454545,1541.455022727273,31.616161545454545,27.505050545454548,1321.8181818181818,1.0,9054.768177608494,2170.1690921982863,6.850398427260425,1.0,24.611110999999998
2023-08-18 00:10:00,12.1,7.0,1545.0729612999999,31.7,27.516666800000003,1343.0,1.0,9164.905653320751,2159.814962375488,6.8245921572857,1.0,24.7
2023-08-18 00:20:00,12.088888999999998,6.994444400000001,1541.8434449000001,31.677777900000002,27.4944444,1339.0,1.0,9135.921341169447,2152.9122758369917,6.823234160620748,1.0,24.6833335
2023-08-18 00:30:00,12.055556,6.994444400000001,1542.7848878,31.5222223,27.366666600000002,1326.0,1.0,9081.698677185273,2153.3782221379106,6.849246585698346,1.0,24.5277779
2023-08-18 00:40:00,12.0388892,7.0111112,1540.9588747,31.3222223,27.2222223,1318.0,1.0,9011.099773073756,2166.2128037974344,6.837091877037336,1.0,24.311111099999998
2023-08-18 00:50:00,12.044444799999999,6.994444400000001,1542.8158326,31.394444399999998,27.272222199999998,1321.0,1.0,9061.96122493349,2165.6150178827297,6.8601861283237,1.0,24.4
2023-08-18 01:00:00,12.0666669,6.9777776000000005,1538.8608030999999,31.4333332,27.3,1326.0,1.0,9108.143254885965,2170.408155438035,6.869080069419654,1.0,24.4555556
2023-08-18 01:10:00,12.0166668,7.0111112,1534.5968748999999,31.3166666,27.211111,1308.0,1.0,8934.201718656877,2145.031970353099,6.830669830016686,1.0,24.3055554
2023-08-18 01:20:00,12.088888999999998,7.005555599999999,1535.2469482000001,31.338888700000002,27.2111113,1331.0,1.0,9076.980202603227,2167.9452822353574,6.820133507021677,1.0,24.333333099999997
2023-08-18 01:30:00,12.072222499999999,7.0111112,1542.4435303,31.477777600000003,27.3333332,1327.0,1.0,9079.602575202398,2158.9611603878866,6.842326951289192,1.0,24.4666664
2023-08-18 01:40:00,12.077777999999999,6.994444400000001,1539.3217651999998,31.5722225,27.4333331,1328.0,1.0,9101.047140176535,2166.576763154303,6.853229960434993,1.0,24.5777781
2023-08-18 01:50:00,12.077777999999999,7.0111112,1537.8270387,31.616666900000002,27.5,1325.0,1.0,9062.607274962222,2169.5277394317263,6.840149058350678,1.0,24.6055557
2023-08-18 02:00:00,12.0722224,7.0,1537.0841309,31.655555500000002,27.527778,1331.0,1.0,9068.037441708615,2166.019279096385,6.813215324484142,1.0,24.6555555
2023-08-18 02:10:00,12.083333499999998,7.005555599999999,1541.1460816000001,31.727777600000003,27.5722225,1336.0,1.0,9101.84063192631,2159.600159528415,6.812864979062991,1.0,24.722222
2023-08-18 02:20:00,12.083333499999998,6.994444400000001,1540.1709595,31.727777600000003,27.5611115,1335.0,1.0,9116.033705978212,2156.532920568478,6.82888881400945,1.0,24.733333199999997
2023-08-18 02:30:00,12.088888999999998,7.0,1540.8652588999998,31.733333199999997,27.555556000000003,1341.0,1.0,9120.092713017402,2152.908561465253,6.801259134073069,1.0,24.733333199999997
2023-08-18 02:40:00,12.105555599999999,7.0,1537.3373536,31.7611112,27.5833335,1342.0,1.0,9128.910918684955,2154.9662645715603,6.802905974104372,1.0,24.7611112
2023-08-18 02:50:00,12.1222223,7.005555599999999,1538.3886109,31.8611109,27.694444499999996,1344.0,1.0,9155.133097435137,2166.5180440391878,6.812568635452588,1.0,24.8555553
2023-08-18 03:00:00,12.055555799999999,6.9888888,1537.7188109,31.905555399999997,27.777778,1334.0,1.0,9061.795974536533,2165.471717558881,6.793518602969892,1.0,24.9166666
2023-08-18 03:10:00,12.061111399999998,7.0111112,1544.7803589999999,31.866666599999995,27.7388888,1342.0,1.0,9073.550568804563,2169.4627568999413,6.761551133911641,1.0,24.8555554
2023-08-18 03:20:00,12.15,6.994444400000001,1546.3674437,32.027778,27.8,1370.0,1.0,9272.64461029292,2164.3362236025596,6.768396965591371,1.0,25.0333336
2023-08-18 03:30:00,12.1333333,6.966666399999999,1542.5556152,32.033333600000006,27.8,1352.0,1.0,9269.858596360998,2157.3590396212885,6.856721329998041,1.0,25.0666672
2023-08-18 03:40:00,12.055555899999998,6.994444400000001,1543.0289918,31.8499998,27.716666599999996,1334.0,1.0,9083.11844782021,2166.9771466343077,6.80900850970743,1.0,24.8555554
2023-08-18 03:50:00,12.077777999999999,7.0,1544.0947142999999,31.805555500000004,27.683333600000005,1333.0,1.0,9119.162284534088,2180.0902387032957,6.842091871528564,1.0,24.8055555
2023-08-18 04:00:00,12.088888999999998,7.0,1544.4462403,31.861111,27.694444499999996,1343.0,1.0,9141.27331411209,2163.507496817553,6.80693125793925,1.0,24.861111
2023-08-18 04:10:00,12.1222223,6.9888888,1543.5404419000001,31.8999998,27.7388888,1345.0,1.0,9215.795648116955,2182.05910302914,6.852045690107694,1.0,24.911111
2023-08-18 04:20:00,12.088888999999998,7.0111112,1544.1420776999998,31.8833332,27.7,1342.0,1.0,9119.577363541275,2150.1557126622984,6.7959943456908345,1.0,24.872222
2023-08-18 04:30:00,12.077777999999999,6.994444400000001,1541.367639,31.8722221,27.722222199999997,1341.0,1.0,9113.177039731914,2165.8847281556027,6.796246835659363,1.0,24.8777777
2023-08-18 04:40:00,12.111111,7.0111112,1543.0399048,31.8999998,27.7055557,1349.0,1.0,9152.894555711046,2152.737422890995,6.78521086081129,1.0,24.8888886
2023-08-18 04:50:00,12.061111499999999,7.0166668,1541.6352295000002,31.8499998,27.716666599999996,1337.0,1.0,9045.121922878458,2159.5726002955225,6.766009916702066,1.0,24.833333
2023-08-18 05:00:00,12.0388892,6.9777776000000005,1543.8585451000001,31.716666800000002,27.588889,1323.0,1.0,9088.048803937438,2168.799496582479,6.869645536443615,1.0,24.7388892
2023-08-18 05:10:00,12.061111499999999,7.0,1544.7564941,31.5944445,27.477777600000003,1326.0,1.0,9093.274470217153,2176.1344127577217,6.8577392599934255,1.0,24.5944445
2023-08-18 05:20:00,12.116666599999999,6.9888888,1542.4308839999999,31.6444447,27.4666664,1343.0,1.0,9199.233870310229,2169.782542408005,6.850096960721148,1.0,24.655555900000003
2023-08-18 05:30:00,12.061111399999998,6.9888888,1541.7582275,31.6611112,27.527778,1325.0,1.0,9095.329331609737,2167.7802040244233,6.86492543205262,1.0,24.672222400000003
2023-08-18 05:40:00,12.0,7.0,1542.7969237000002,31.5611115,27.472222,1317.0,1.0,8972.048593905873,2163.551574326345,6.81272045179351,1.0,24.5611115
2023-08-18 05:50:00,12.1166668,7.005555599999999,1545.2327880999999,31.622222599999997,27.4666664,1343.0,1.0,9185.852095785714,2178.5331385660065,6.840172500390937,1.0,24.616667
2023-08-18 06:00:00,12.111111,7.0,1543.6529906,31.722222199999997,27.5500004,1337.0,1.0,9176.43522144294,2166.623189561863,6.864003818712985,1.0,24.722222199999997
2023-08-18 06:10:00,12.088888999999998,7.0,1543.7475464,31.6055558,27.4388888,1331.0,1.0,9137.261695089297,2160.172089483363,6.865071575314538,1.0,24.605555799999998
2023-08-18 06:20:00,12.111111099999999,7.005555599999999,1538.4566283,31.527778,27.333333099999997,1341.0,1.0,9135.893876028005,2147.657059905765,6.812780289656596,1.0,24.522222399999997
2023-08-18 06:30:00,12.116666599999999,7.0111112,1541.1955688,31.4888888,27.283333500000005,1346.0,1.0,9151.973820019626,2146.243413559394,6.799730541388911,1.0,24.477777600000003
2023-08-18 06:40:00,12.1444446,6.994444400000001,1544.2207398,31.566667000000002,27.361111,1348.0,1.0,9249.898617919918,2166.6628929321278,6.86195994079593,1.0,24.5722226
2023-08-18 06:50:00,12.1222222,6.9944443000000005,1543.7475098,31.6388889,27.4499997,1345.0,1.0,9207.079535230227,2165.8515353322673,6.846067380898267,1.0,24.6444446
2023-08-18 07:00:00,12.1277778,7.005555599999999,1546.0321534,31.7444446,27.5333336,1355.0,1.0,9210.770343015323,2157.195626455244,6.797992044024194,1.0,24.738889
2023-08-18 07:10:00,12.1333334,7.0,1547.2631348,31.8999999,27.672222299999998,1362.0,1.0,9238.137325939195,2155.7048455066765,6.782778442466534,1.0,24.8999999
2023-08-18 07:20:00,12.1333334,7.0,1548.5934204999999,32.0,27.777778,1360.0,1.0,9245.872084308681,2159.687246349264,6.798435356109326,1.0,25.0
2023-08-18 07:30:00,12.1555558,7.0166668,1551.9273193000001,32.1555556,27.9277777,1374.0,1.0,9275.973400700412,2165.9233000498266,6.751224412116353,1.0,25.1388888
2023-08-18 07:40:00,12.1611112,7.0111112,1551.4959959,32.272222,28.038889,1378.0,1.0,9293.33410122884,2167.3525626796554,6.744409466138573,1.0,25.261110800000004
2023-08-18 07:50:00,12.188889,6.9888888,1554.6719605,32.388889,28.116666600000002,1381.0,1.0,9402.901910435958,2170.2436778529254,6.80880095542729,1.0,25.4000002
2023-08-18 08:00:00,12.111111,7.0,1548.7994751,32.361111,28.194444499999996,1360.0,1.0,9207.144570160823,2180.6001473110377,6.770007336116379,1.0,25.361111
2023-08-18 08:10:00,12.1277778,7.0,1552.7251830999999,32.4833333,28.2722223,1376.0,1.0,9260.635841986536,2171.759766707172,6.7301695071508,1.0,25.483333299999998
2023-08-18 08:20:00,12.2166666,7.0166668,1556.9554566000002,32.6333336,28.333333099999997,1408.0,1.0,9416.582866244842,2164.3955634704043,6.687829638009238,1.0,25.6166668
2023-08-18 08:30:00,12.355555599999999,7.0,1554.7399169,32.8222221,28.416666300000003,1453.0,1.0,9684.357157373268,2173.512902813378,6.665367290817457,1.0,25.822222099999998
2023-08-18 08:40:00,12.383333400000001,7.005555599999999,1554.4031617,32.911111,28.4944444,1454.0,1.0,9722.6394595349,2175.7597580439506,6.686845498932591,1.0,25.905555399999997
2023-08-18 08:50:00,12.2944445,6.994444400000001,1553.6922728,32.9166665,28.566667000000002,1428.0,1.0,9577.473469572713,2175.2093599439604,6.70696324895456,1.0,25.9222221
2023-08-18 09:00:00,12.277777799999999,7.0111112,1553.8268065,32.833333,28.472222,1434.0,1.0,9518.205623384603,2159.238481598825,6.637667529365207,1.0,25.822221800000005
2023-08-18 09:10:00,12.388889,7.0166668,1557.6795044,32.9666666,28.5388891,1464.0,1.0,9733.04005807892,2174.3213896419566,6.648306381529008,1.0,25.9499998
2023-08-18 09:20:00,12.3888888,6.9888888,1550.9402222,33.0444447,28.5777779,1467.0,1.0,9741.023631650423,2157.5006828714845,6.640723859651715,1.0,26.0555559
2023-08-18 09:30:00,12.3222221,7.0,1554.0640013,32.8944444,28.5,1444.0,1.0,9620.065054019347,2164.710452266996,6.6621712694605035,1.0,25.894444399999998
2023-08-18 09:40:00,12.3333332,7.0111112,1554.0862915,32.9555555,28.5777778,1450.0,1.0,9620.237363303942,2174.1108891624367,6.634489777514294,1.0,25.944444299999997
2023-08-18 09:50:00,12.3388886,7.0,1553.5749634,33.033333600000006,28.633333400000005,1446.0,1.0,9647.045793550698,2167.712025378397,6.671652818788803,1.0,26.033333600000002
2023-08-18 10:00:00,12.361111,6.994444400000001,1552.2765869,33.0,28.583333599999996,1452.0,1.0,9689.041491457392,2168.827310902455,6.673154930303999,1.0,26.0055556
2023-08-18 10:10:00,12.399999900000001,7.0388892,1556.707312,33.0055555,28.588889,1458.0,1.0,9706.761037012006,2173.4549132052543,6.658480697276201,1.0,25.966666300000004
2023-08-18 10:20:00,12.416666500000002,7.005555599999999,1556.4584717,33.05,28.5722225,1473.0,1.0,9795.671424286704,2163.8020874625036,6.650655193796541,1.0,26.044444400000003
2023-08-18 10:30:00,12.422222000000001,6.9888888,1559.3001586,33.055555600000005,28.5555556,1476.0,1.0,9854.020278040109,2164.757957272173,6.677327551052242,1.0,26.0666668
2023-08-18 10:40:00,12.3666666,6.994444400000001,1563.4611327,32.8833333,28.4388887,1460.0,1.0,9769.122127553444,2172.475292948557,6.691239793442977,1.0,25.8888889
2023-08-18 10:50:00,12.405555500000002,7.0,1553.567798,32.7666666,28.2888889,1462.0,1.0,9767.462131172162,2156.2289759639307,6.681050075221236,1.0,25.7666666
2023-08-18 11:00:00,12.488888800000002,7.0111112,1558.4929198,32.772222299999996,28.211111199999998,1503.0,1.0,9929.433688002619,2155.1026537945195,6.60643705961284,1.0,25.7611111
2023-08-18 11:10:00,12.4666664,6.9888888,1557.2999877,32.766666799999996,28.177777900000002,1505.0,1.0,9921.78329401148,2141.011315518469,6.593169588152517,1.0,25.777778
2023-08-18 11:20:00,12.3777778,6.9499996,1554.29375,32.6166667,28.166666900000003,1437.0,1.0,9812.259222251403,2173.585181195927,6.828656434612337,1.0,25.6666671
2023-08-18 11:30:00,12.3666666,7.0,1560.9542236,32.5444447,28.127778,1444.0,1.0,9743.351315045875,2177.8668809722553,6.747743250740155,1.0,25.544444700000003
2023-08-18 11:40:00,12.472222,7.0222223999999995,1559.7877441,32.838889,28.333333399999997,1489.0,1.0,9887.228972821013,2171.0245815408816,6.640641684972309,1.0,25.8166666
2023-08-18 11:50:00,12.416666500000002,6.994444400000001,1562.5456298000001,33.0166668,28.516666700000002,1485.0,1.0,9854.295581561444,2166.579625567477,6.635932881301561,1.0,26.022222399999997
2023-08-18 12:00:00,12.4777776,7.0111112,1561.4881715,33.0611111,28.533333499999998,1499.0,1.0,9928.29505166946,2170.060327946695,6.6236474848379725,1.0,26.0499999
2023-08-18 12:10:00,12.511111199999998,7.0166668,1563.8046631000002,33.0,28.444444299999997,1515.0,1.0,9993.593748982672,2172.0524847353163,6.596514206128807,1.0,25.983333199999997
2023-08-18 12:20:00,12.55,6.9888886,1560.4801393,33.0611114,28.4166665,1536.0,1.0,10093.210275788118,2152.8315947976903,6.572339381720428,1.0,26.072222800000002
2023-08-18 12:30:00,12.411111000000002,6.9722219999999995,1566.4058959,32.8833334,28.3611111,1478.0,1.0,9909.037387932654,2165.0670613093516,6.704479666717826,1.0,25.9111114
2023-08-18 12:40:00,12.4333331,7.0222223999999995,1565.7423707,32.9722222,28.4444442,1503.0,1.0,9853.893892072734,2156.721228694906,6.556131900850635,1.0,25.9499998
2023-08-18 12:50:00,12.4777776,7.0166668,1564.1247069,33.055555600000005,28.483333299999998,1522.0,1.0,9934.977576123267,2154.4749746544467,6.5276950430847,1.0,26.038888800000002
2023-08-18 13:00:00,12.4944444,6.994444400000001,1568.0379761,33.21666689999999,28.6000004,1542.0,1.0,10030.75731051678,2155.2756562321147,6.505297288952884,1.0,26.222222499999997
2023-08-18 13:10:00,12.455555200000001,6.9722219999999995,1557.21875,33.2388889,28.655555500000002,1510.0,1.0,9931.415830853632,2146.2976789861295,6.577454557658913,1.0,26.2666669
2023-08-18 13:20:00,12.444444100000002,6.994444400000001,1556.3759033000001,33.1000001,28.5833335,1490.0,1.0,9865.569875438738,2161.6628176993477,6.621358258811846,1.0,26.105555700000004
2023-08-18 13:30:00,12.5,7.0,1550.7814210000001,33.0500003,28.527778,1489.0,1.0,9920.366925295253,2169.268201924272,6.662521513848608,1.0,26.0500003
2023-08-18 13:40:00,12.5666669,7.033333600000001,1552.0189209,33.0722223,28.494444499999997,1528.0,1.0,9988.508871977692,2163.0808410877294,6.537297122886633,1.0,26.0388887
2023-08-18 13:50:00,12.6277778,6.9888888,1551.3792358,33.0,28.3555555,1539.0,1.0,10174.91332832408,2168.4570650348014,6.611554009167658,1.0,26.0111112
2023-08-18 14:00:00,12.5333336,6.994444400000001,1548.5807618000001,32.9722223,28.388888700000003,1504.0,1.0,9976.302733701445,2153.5852784216136,6.63340103769702,1.0,25.9777779
2023-08-18 14:10:00,12.5833337,7.005555599999999,1550.6633789,32.8388887,28.233333299999998,1522.0,1.0,10059.902366717426,2162.196950084429,6.609793349959477,1.0,25.833333099999997
2023-08-18 14:20:00,12.5777781,6.966666399999999,1549.6766847000001,33.077778,28.4611109,1524.0,1.0,10113.59554333968,2167.3723327875596,6.636884462822263,1.0,26.111111599999997
2023-08-18 14:30:00,12.594444499999998,7.044444799999999,1552.1276735,33.2888889,28.705555499999996,1547.0,1.0,10019.379547884626,2169.8147169463114,6.477631044329558,1.0,26.2444441
2023-08-18 14:40:00,12.6444446,7.0222223999999995,1550.917981,33.722222099999996,29.016666700000002,1604.0,1.0,10141.693651042826,2146.3125979274287,6.323271575304241,1.0,26.6999997
2023-08-18 14:50:00,12.6611114,6.994444400000001,1550.5892331999999,34.0055556,29.25,1625.0,1.0,10219.71802301837,2141.52354684843,6.28911633776341,1.0,27.0111112
2023-08-18 15:00:00,12.6500002,6.9888888,1547.7705079,33.9277776,29.211111,1598.0,1.0,10191.135699792421,2149.0448693834514,6.377556528304541,1.0,26.938888799999994
2023-08-18 15:10:00,12.600000099999999,6.9722219999999995,1545.8271485,33.6000002,28.9222222,1560.0,1.0,10118.417278509056,2146.573804874035,6.486253354071792,1.0,26.6277782
2023-08-18 15:20:00,12.616666599999999,7.005555599999999,1547.9628662,33.5277778,28.883333099999998,1556.0,1.0,10102.383601142948,2158.262530986472,6.4926116817060775,1.0,26.522222199999998
2023-08-18 15:30:00,12.6444446,7.0,1547.6019409,33.555555600000005,28.8999998,1571.0,1.0,10160.016728635124,2166.532524589355,6.467305993131407,1.0,26.5555556
2023-08-18 15:40:00,12.6444446,7.0111112,1543.9555298,33.6666667,28.961111,1599.0,1.0,10116.214185340921,2140.5866787809364,6.326599562507933,1.0,26.655555500000002
2023-08-18 15:50:00,12.594444499999998,6.9833332,1545.2543947,33.5111111,28.822222099999998,1570.0,1.0,10084.696709713935,2137.100088607196,6.4235491661295185,1.0,26.5277779
2023-08-18 16:00:00,12.5555556,6.9777776000000005,1542.9616821,33.4388888,28.805555400000003,1541.0,1.0,10009.715132168309,2143.478744528865,6.496001752766861,1.0,26.461111199999998
2023-08-18 16:10:00,12.5333336,7.0,1543.3133055,33.4055555,28.855555400000004,1520.0,1.0,9932.412790924589,2164.161515739775,6.534495815148077,1.0,26.4055555
2023-08-18 16:20:00,12.5777779,7.0166668,1548.1794678,33.5277777,28.9444444,1548.0,1.0,10013.797567882346,2168.8677130087394,6.468888681807295,1.0,26.5111109
2023-08-18 16:30:00,12.6055555,6.994444400000001,1542.4402344,33.6666669,29.0500001,1559.0,1.0,10066.265559440379,2165.075221881014,6.456937267526996,1.0,26.672222499999997
2023-08-18 16:40:00,12.5055556,6.9777776000000005,1540.6012572,33.611111199999996,29.055555500000004,1511.0,1.0,9904.94310462066,2154.616581705558,6.555598515033561,1.0,26.633333600000004
2023-08-18 16:50:00,12.5166668,7.0166668,1543.7068969,33.3666664,28.844444199999998,1504.0,1.0,9875.065364094542,2163.464032230767,6.566158009369429,1.0,26.3499996
2023-08-18 17:00:00,12.5055556,6.994444400000001,1541.3787354,33.3055555,28.7388889,1502.0,1.0,9880.135014850524,2142.981978216955,6.57838050582256,1.0,26.311111099999998
2023-08-18 17:10:00,12.511111199999998,6.9833332,1541.8598144,32.866666699999996,28.311111099999998,1494.0,1.0,9913.130153699294,2153.0119993358817,6.635468969136309,1.0,25.8833335
2023-08-18 17:20:00,12.5,6.9888888,1541.7979736,32.8333333,28.3055556,1487.0,1.0,9882.76194884402,2159.0882198681097,6.646134135563564,1.0,25.844444499999998
2023-08-18 17:30:00,12.488888800000002,6.9888888,1538.7318483,32.905555299999996,28.4333332,1471.0,1.0,9843.283867514558,2175.2739186569515,6.691746048259337,1.0,25.916666499999998
2023-08-18 17:40:00,12.4611108,7.0111112,1541.4070312,32.9055554,28.444444299999997,1471.0,1.0,9770.780267730432,2166.6445051874152,6.642758491876295,1.0,25.8944442
2023-08-18 17:50:00,12.416666500000002,6.994444400000001,1542.4957640999999,32.8888887,28.4499997,1452.0,1.0,9727.954492425366,2165.595028023291,6.700090047285697,1.0,25.894444299999996
2023-08-18 18:00:00,12.4222221,7.0,1541.2778198,32.7833335,28.3388886,1451.0,1.0,9720.12525504593,2161.050611124748,6.6993302161586525,1.0,25.783333499999998
2023-08-18 18:10:00,12.5055556,7.0111112,1542.3171507,32.8611109,28.355555399999997,1484.0,1.0,9856.197593283361,2164.005362257236,6.641776786668996,1.0,25.8499997
2023-08-18 18:20:00,12.505555699999999,6.9888888,1540.0756837,32.9277775,28.3944445,1483.0,1.0,9881.96169166045,2155.428227354256,6.6636440140340785,1.0,25.938888699999996
2023-08-18 18:30:00,12.427777500000001,6.994444400000001,1536.864636,32.783333299999995,28.3333333,1449.0,1.0,9712.145034471567,2156.4753433135425,6.702717985335928,1.0,25.7888889
2023-08-18 18:40:00,12.4222221,7.0,1537.27312,32.683333499999996,28.2499999,1440.0,1.0,9694.984672661236,2159.4810330542728,6.732763417613074,1.0,25.683333499999996
2023-08-18 18:50:00,12.472222,7.0111112,1541.6832399,32.7999999,28.316666500000004,1473.0,1.0,9792.52131846135,2160.510351589899,6.648062969049482,1.0,25.7888887
2023-08-18 19:00:00,12.5,6.9777776000000005,1541.3563598,32.861111,28.333333,1489.0,1.0,9899.845622218232,2162.6516903685297,6.64881023834603,1.0,25.883333400000005
2023-08-18 19:10:00,12.4611108,6.994444400000001,1539.5333497,32.7499999,28.2833333,1458.0,1.0,9788.721925712067,2164.8679731844104,6.7138779989792,1.0,25.755555500000003
2023-08-18 19:20:00,12.4777776,7.005555599999999,1539.4619142,32.661111399999996,28.183333499999996,1460.0,1.0,9798.189629766493,2161.730734450225,6.711141257341312,1.0,25.655555799999995
2023-08-18 19:30:00,12.438888500000001,6.9888888,1540.2517699,32.5944445,28.133333400000005,1447.0,1.0,9763.458888560395,2160.63894076142,6.7476793508358694,1.0,25.605555700000004
2023-08-18 19:40:00,12.438888500000001,7.005555599999999,1539.556018,32.5444448,28.111111,1442.0,1.0,9729.263409989606,2166.5464292559773,6.7474625579205165,1.0,25.538889200000003
2023-08-18 19:50:00,12.422222000000001,6.9777776000000005,1536.0706664000002,32.566667,28.1277778,1439.0,1.0,9727.006803732427,2162.9396220124886,6.7597489168274425,1.0,25.588889400000003
2023-08-18 20:00:00,12.388889,7.0,1529.5867556,32.466666399999994,28.1277778,1409.0,1.0,9587.00848544166,2179.148070970291,6.804431833594856,1.0,25.466666399999998
2023-08-18 20:10:00,12.3722222,6.9833332,1534.1826052000001,32.5222224,28.155555800000002,1420.0,1.0,9615.92712359988,2172.9589767763614,6.772382599124484,1.0,25.5388892
2023-08-18 20:20:00,12.3055556,7.0,1533.0743651,32.4888888,28.2,1407.0,1.0,9460.275413996493,2178.641554020557,6.723887049904685,1.0,25.4888888
2023-08-18 20:30:00,12.3499999,7.005555599999999,1535.0907226,32.5444447,28.216666599999996,1410.0,1.0,9542.240106936884,2175.92127523733,6.767736344890669,1.0,25.538889100000002
2023-08-18 20:40:00,12.3777778,7.0,1532.0638671000002,32.6666667,28.288889,1427.0,1.0,9582.961029075934,2162.3820635542506,6.715598040131264,1.0,25.6666667
2023-08-18 20:50:00,12.3666666,7.005555599999999,1536.3460326,32.677778,28.311111,1429.0,1.0,9579.820338237752,2167.6938277839586,6.704431627820196,1.0,25.6722224
2023-08-18 21:00:00,12.383333400000001,6.9833332,1530.8732055,32.7277778,28.344444199999998,1426.0,1.0,9615.002205421235,2165.6996653010697,6.742823771214643,1.0,25.744444599999998
2023-08-18 21:10:00,12.3666666,7.0111112,1537.4641477999999,32.666667,28.333333,1422.0,1.0,9576.80778188468,2182.2725555248803,6.735069985766121,1.0,25.655555799999995
2023-08-18 21:20:00,12.422222000000001,6.9888888,1540.0033568,32.7611112,28.3499998,1447.0,1.0,9731.979017742142,2178.9921900174195,6.725792161489646,1.0,25.772222399999997
2023-08-18 21:30:00,12.449999700000001,6.994444400000001,1533.3840211,32.827777600000005,28.3944445,1452.0,1.0,9729.733395606547,2168.563811466614,6.701039359298709,1.0,25.833333200000006
2023-08-18 21:40:00,12.422222000000001,7.0111112,1532.2955932999998,32.8277775,28.422221999999998,1438.0,1.0,9643.640035151733,2162.755886825435,6.706469227460491,1.0,25.8166663
2023-08-18 21:50:00,12.3666666,6.9833332,1534.1054689,32.8166667,28.4499996,1421.0,1.0,9605.417175028331,2171.1712732081305,6.759733010853646,1.0,25.8333335
2023-08-18 22:00:00,12.3555553,7.0222223999999995,1539.8502684,32.833333100000004,28.4944444,1423.0,1.0,9551.897603554497,2174.741830501521,6.713350242588741,1.0,25.8111107
2023-08-18 22:10:00,12.444444,7.005555599999999,1539.3999390000001,33.0000001,28.516666800000003,1469.0,1.0,9738.1308270712,2149.3167882045964,6.629304037845657,1.0,25.994444500000004
2023-08-18 22:20:00,12.427777500000001,7.0111112,1534.1990355,32.9499996,28.5500004,1449.0,1.0,9665.645066615672,2171.8568694332625,6.670722731437448,1.0,25.938888399999996
2023-08-18 22:30:00,12.427777500000001,6.9888888,1532.6895995999998,32.944444,28.516666800000003,1454.0,1.0,9695.6836286871,2165.1141360011056,6.6683547966906005,1.0,25.9555552
2023-08-18 22:40:00,12.388889,6.994444400000001,1535.5213135,32.9,28.4888888,1443.0,1.0,9634.21070308801,2159.1568061197127,6.676611368100099,1.0,25.905555599999996
2023-08-18 22:50:00,12.388889,7.0,1535.11261,32.8499998,28.466666500000002,1433.0,1.0,9621.747023597742,2168.427096446932,6.714643190396773,1.0,25.8499998
2023-08-18 23:00:00,12.388889,7.0,1539.3248413,32.7777778,28.388889,1434.0,1.0,9648.14835970134,2171.13432122038,6.728418705423121,1.0,25.777777800000003
2023-08-18 23:10:00,12.416666600000001,7.005555599999999,1541.8921753,32.8,28.366666599999995,1455.0,1.0,9704.066795481147,2164.196207601964,6.669512080509508,1.0,25.794444399999996
2023-08-18 23:20:00,12.4666664,7.0,1543.4622802,32.833333,28.361111,1463.0,1.0,9813.643603427441,2168.0184255462473,6.707908507410909,1.0,25.833333000000003
2023-08-18 23:30:00,12.3611109,6.9888888,1538.3962524,32.6888889,28.299999800000002,1425.0,1.0,9612.529654312642,2162.36781175408,6.745834005534968,1.0,25.7000001
2023-08-18 23:40:00,12.3,7.0,1539.5681763,32.5388892,28.194444499999996,1410.0,1.0,9490.588467842272,2157.3348684626785,6.730873284207239,1.0,25.538889200000003
2023-08-18 23:50:00,12.311111,7.005555599999999,1540.1864624,32.5222224,28.166667,1418.0,1.0,9504.247985240123,2156.0521416193233,6.702617146693058,1.0,25.516666800000003
2023-08-19 00:00:00,12.373737363636364,7.0,1543.6490923636366,32.616161818181816,28.20707063636364,1431.8181818181818,1.0,9648.017849611586,2160.6224454704943,6.738513289498473,1.0,25.61616181818182
2023-08-19 00:10:00,12.35,6.994444400000001,1535.6659180000001,32.5944445,28.227777600000003,1414.0,1.0,9565.954146407083,2161.8962562451366,6.765134384356354,1.0,25.6000001
2023-08-19 00:20:00,12.288889000000001,7.005555599999999,1536.2334107000001,32.5166668,28.216666499999995,1398.0,1.0,9440.104248961445,2167.1599108075598,6.7527227956006985,1.0,25.511111200000002
2023-08-19 00:30:00,12.25,7.0166668,1540.8510985,32.5166667,28.2777776,1398.0,1.0,9378.918722540759,2186.1656063275946,6.7089265405199825,1.0,25.4999999
2023-08-19 00:40:00,12.2722223,6.994444400000001,1541.859082,32.655555500000006,28.355555399999997,1401.0,1.0,9464.820517435614,2172.6817440191817,6.755927076323434,1.0,25.6611111
2023-08-19 00:50:00,12.2777777,6.994444400000001,1534.8567749,32.6333333,28.3388889,1397.0,1.0,9431.486224914664,2167.9491142813727,6.751535896668557,1.0,25.6388889
2023-08-19 01:00:00,12.2444444,7.0,1535.7099732,32.722222,28.444443999999997,1392.0,1.0,9367.461451273293,2162.5085557707944,6.729674304809502,1.0,25.722222
2023-08-19 01:10:00,12.3388888,7.0166668,1541.8187987,32.8166667,28.5,1429.0,1.0,9544.018610712676,2185.575289642561,6.678998728484058,1.0,25.7999999
2023-08-19 01:20:00,12.3555554,7.0,1540.2847168,32.933333,28.566667000000002,1433.0,1.0,9594.420734773008,2171.3129305678553,6.695330506257376,1.0,25.933332999999998
2023-08-19 01:30:00,12.3555554,7.005555599999999,1539.0863525999998,32.861111,28.5111112,1429.0,1.0,9576.992162026309,2175.427538529453,6.702180801043889,1.0,25.855555400000004
2023-08-19 01:40:00,12.383333400000001,7.0,1535.3533202,32.888889,28.516666800000003,1435.0,1.0,9613.357919780294,2172.639446210816,6.699285346614175,1.0,25.888889
2023-08-19 01:50:00,12.3722222,7.0,1538.2897828,32.9888888,28.611111299999997,1436.0,1.0,9611.863304073177,2169.8018229699787,6.693564258243368,1.0,25.9888888
2023-08-19 02:00:00,12.3666666,7.005555599999999,1540.9367921,32.9388888,28.5833335,1427.0,1.0,9608.389499973959,2178.3980734628417,6.733463196965422,1.0,25.9333332
2023-08-19 02:10:00,12.3388886,6.994444400000001,1540.5982544,32.9499997,28.588889,1441.0,1.0,9576.467650407236,2172.117463456314,6.6458642269867,1.0,25.955555299999997
2023-08-19 02:20:00,12.383333400000001,7.0,1540.3177003,32.9888888,28.5944445,1447.0,1.0,9644.459294280718,2170.0793795093477,6.66519474206162,1.0,25.9888888
2023-08-19 02:30:00,12.3944445,7.0,1540.2421264999998,33.033333600000006,28.611111,1457.0,1.0,9663.827306686484,2162.206003744989,6.632883262877527,1.0,26.033333600000002
2023-08-19 02:40:00,12.3888887,6.9722219999999995,1538.6194091,33.1222224,28.711111,1449.0,1.0,9693.287714382888,2171.8190862225506,6.690520609569657,1.0,26.1500004
2023-08-19 02:50:00,12.3111112,7.0,1539.1534058,33.105555700000004,28.7666666,1427.0,1.0,9507.74886014871,2166.8058669787038,6.662940308207901,1.0,26.105555700000004
2023-08-19 03:00:00,12.3333334,7.0166668,1547.6300904,33.1222224,28.755555500000003,1450.0,1.0,9570.04583279278,2169.873917542902,6.600518571712544,1.0,26.105555600000002
2023-08-19 03:10:00,12.433333000000001,7.0166668,1542.4221192,33.344444300000006,28.8999999,1485.0,1.0,9717.459993516079,2167.1430253905514,6.543691384098788,1.0,26.327777500000003
2023-08-19 03:20:00,12.405555500000002,6.994444400000001,1543.4902588999998,33.4055555,28.944443999999997,1478.0,1.0,9714.087339748956,2157.081539552358,6.572708154672261,1.0,26.4111111
2023-08-19 03:30:00,12.3444444,7.0,1537.4842896,33.2277778,28.827777700000002,1443.0,1.0,9557.134580205962,2149.6093083940373,6.623582779602215,1.0,26.227777800000002
2023-08-19 03:40:00,12.3277777,7.0,1548.7917969,33.1500002,28.783333500000005,1441.0,1.0,9597.372078365817,2173.429796017127,6.660209436082226,1.0,26.1500002
2023-08-19 03:50:00,12.388889,7.0,1546.7388061,33.2777778,28.827777500000003,1473.0,1.0,9694.617454725876,2157.8422150328415,6.581592881873201,1.0,26.277777800000003
2023-08-19 04:00:00,12.3777778,7.005555599999999,1542.2228149999999,33.283333299999995,28.861111,1461.0,1.0,9636.240025747587,2157.617685490419,6.596056237873692,1.0,26.2777777
2023-08-19 04:10:00,12.411111000000002,7.0111112,1547.1515746999999,33.3499999,28.883333299999997,1484.0,1.0,9717.095357051448,2156.120116989609,6.548099465684127,1.0,26.338888700000002
2023-08-19 04:20:00,12.3722222,6.994444400000001,1537.8008666,33.25,28.8333333,1447.0,1.0,9618.69475444106,2154.205770077674,6.648060377687871,1.0,26.2555556
2023-08-19 04:30:00,12.3333331,6.9888888,1539.0259887,33.027777900000004,28.705555600000004,1425.0,1.0,9566.746852641072,2186.5525467656953,6.713559315733012,1.0,26.0388891
2023-08-19 04:40:00,12.3111111,7.005555599999999,1538.0275758,32.9499997,28.6500001,1427.0,1.0,9491.056943050437,2183.175023581561,6.651181732155426,1.0,25.9444441
2023-08-19 04:50:00,12.3499999,7.005555599999999,1542.8012085,32.9055555,28.5555558,1434.0,1.0,9590.19368075078,2178.956637268117,6.687848542571151,1.0,25.8999999
2023-08-19 05:00:00,12.4,6.9833332,1540.9897948,32.922222,28.5,1448.0,1.0,9708.410850943339,2169.0775043230246,6.705197519770655,1.0,25.938888799999994
2023-08-19 05:10:00,12.333333,7.0111112,1534.3727416,32.805555600000005,28.472222,1415.0,1.0,9498.152116113455,2165.31758650751,6.712510098881225,1.0,25.794444399999996
2023-08-19 05:20:00,12.3,6.994444400000001,1538.2380492,32.788889,28.477777600000003,1409.0,1.0,9492.290756083667,2174.0974462534095,6.737222066916219,1.0,25.7944446
2023-08-19 05:30:00,12.333333,7.005555599999999,1537.0234619,32.877777800000004,28.544444799999997,1425.0,1.0,9524.483802094715,2172.560933624386,6.684076286179263,1.0,25.8722222
2023-08-19 05:40:00,12.3166665,7.0,1536.1499509999999,32.9,28.555556000000003,1422.0,1.0,9499.297303151781,2161.3716489926,6.68023411602113,1.0,25.9
2023-08-19 05:50:00,12.3055555,7.0,1533.0074828000002,32.8666666,28.555556000000003,1418.0,1.0,9460.004189328049,2169.466584392845,6.671388454329548,1.0,25.866666600000002
2023-08-19 06:00:00,12.3222221,7.005555599999999,1537.9879638999998,32.8666666,28.544444799999997,1423.0,1.0,9510.643230310296,2174.9060447263464,6.683534866788813,1.0,25.861111
2023-08-19 06:10:00,12.3666666,7.0,1534.7437866,32.9833332,28.644444500000002,1434.0,1.0,9579.666803412125,2182.457984090253,6.68047074462636,1.0,25.983333199999997
2023-08-19 06:20:00,12.311111,6.9888888,1539.1917236000002,33.105555700000004,28.761111,1434.0,1.0,9527.901458062264,2169.400500153431,6.644416328615698,1.0,26.116666900000002
2023-08-19 06:30:00,12.3,7.0,1540.8098144,33.1555556,28.822222099999998,1435.0,1.0,9498.05707213966,2169.3066199393347,6.619154047726407,1.0,26.155555600000003
2023-08-19 06:40:00,12.3666666,6.994444400000001,1538.6870117,33.1611113,28.777778,1446.0,1.0,9614.476612579963,2169.4977647398077,6.649353127606526,1.0,26.166666899999996
2023-08-19 06:50:00,12.3722221,7.0,1536.1021607,33.1277779,28.7611112,1442.0,1.0,9598.123026362446,2173.7622150375105,6.656715097058028,1.0,26.1277779
2023-08-19 07:00:00,12.322222,6.9888888,1542.165735,33.1333336,28.783333400000004,1444.0,1.0,9566.335832060273,2176.283944216735,6.624893364680827,1.0,26.144444799999995
2023-08-19 07:10:00,12.4055554,7.0166668,1543.6876587,33.2777776,28.855555399999997,1466.0,1.0,9675.219888768643,2166.0946162487844,6.600237933958883,1.0,26.2611108
2023-08-19 07:20:00,12.422222000000001,7.0166668,1545.6855346,33.3666665,28.9,1490.0,1.0,9717.950781215133,2157.4565133693545,6.522296859480785,1.0,26.3499997
2023-08-19 07:30:00,12.449999700000001,7.0,1541.5501098999998,33.444444,28.9499996,1491.0,1.0,9771.654853949367,2154.5458700683516,6.553972110190534,1.0,26.444443999999997
2023-08-19 07:40:00,12.4,6.9888888,1539.4986939,33.3888886,28.977777600000003,1464.0,1.0,9689.091144832275,2173.912316165747,6.618558432810685,1.0,26.3999998
2023-08-19 07:50:00,12.416666500000002,7.0111112,1542.8407347999998,33.4333332,29.0,1477.0,1.0,9700.073851142968,2167.682835542825,6.567523127175788,1.0,26.422221999999998
2023-08-19 08:00:00,12.3944445,7.0,1542.8960204999998,33.4333332,29.0,1472.0,1.0,9680.400207135595,2162.8734441972365,6.576534649743456,1.0,26.4333332
2023-08-19 08:10:00,12.438888500000001,7.0111112,1549.4311281,33.3666666,28.8888888,1490.0,1.0,9781.572176894151,2164.3413381696946,6.565052488810224,1.0,26.355555400000004
2023-08-19 08:20:00,12.4,7.005555599999999,1544.6043211,33.361111,28.933332999999998,1471.0,1.0,9691.18303528585,2167.4928643651874,6.58815376967569,1.0,26.355555400000004
2023-08-19 08:30:00,12.388889,7.0111112,1545.1472535,33.2611109,28.8444443,1467.0,1.0,9664.639688354366,2166.9962020243865,6.588528286416566,1.0,26.2499997
2023-08-19 08:40:00,12.4666664,6.994444400000001,1544.9220337000002,33.4055556,28.955555500000003,1491.0,1.0,9832.913916894595,2187.9925852013985,6.5951037557141134,1.0,26.4111112
2023-08-19 08:50:00,12.438888500000001,6.994444400000001,1548.4434692999998,33.533333600000006,29.0777779,1486.0,1.0,9805.338365265741,2179.0055324971277,6.59857892246095,1.0,26.5388892
2023-08-19 09:00:00,12.488888800000002,7.0166668,1554.4990965000002,33.588889,29.077778000000002,1518.0,1.0,9894.02170948613,2175.202930641285,6.518418238974438,1.0,26.5722222
2023-08-19 09:10:00,12.550000399999998,7.005555599999999,1545.8367553,33.7888888,29.177777900000002,1559.0,1.0,9968.63150579729,2149.546470611388,6.394248510602813,1.0,26.783333199999998
2023-08-19 09:20:00,12.544444799999999,6.9722219999999995,1545.3919189,33.7166666,29.088889,1553.0,1.0,10015.704092289683,2149.3389844806306,6.449801129184124,1.0,26.7444446
2023-08-19 09:30:00,12.5,6.9888888,1548.2027466,33.5611113,29.0444446,1502.0,1.0,9923.878128544897,2175.06367110701,6.60733435116798,1.0,26.5722225
2023-08-19 09:40:00,12.5222224,7.0166668,1547.4242675,33.5222222,28.9611108,1530.0,1.0,9908.907038823483,2156.310676432182,6.476626729867791,1.0,26.505555400000002
2023-08-19 09:50:00,12.6166669,7.033333600000001,1548.6083374,33.6388889,29.0111112,1576.0,1.0,10056.437367152703,2161.184657819141,6.382549605653366,1.0,26.605555300000002
2023-08-19 10:00:00,12.7444446,7.033333600000001,1554.0181763,33.8833333,29.0777779,1665.0,1.0,10322.682336842912,2144.8666179959405,6.2001000091556895,1.0,26.8499997
2023-08-19 10:10:00,12.6166668,6.9499996,1548.4477296,33.8166666,29.066666700000003,1602.0,1.0,10205.649635885815,2137.4807916831987,6.372245205750875,1.0,26.866667
2023-08-19 10:20:00,12.555555899999998,6.994444400000001,1550.9918579,33.5722224,28.966666800000002,1545.0,1.0,10031.986484864563,2161.2508273573912,6.493750869961883,1.0,26.577778000000002
2023-08-19 10:30:00,12.594444499999998,6.994444400000001,1552.4483886,33.7277778,29.077778000000002,1575.0,1.0,10111.533456618137,2160.8899919537903,6.4202686595052825,1.0,26.7333334
2023-08-19 10:40:00,12.6333335,7.0166668,1549.7698243,33.688889,29.022222399999997,1584.0,1.0,10124.194042508057,2157.135108694568,6.392178889658502,1.0,26.6722222
2023-08-19 10:50:00,12.6611114,6.9888888,1545.2776611,33.861111,29.133333400000005,1611.0,1.0,10194.687095904294,2146.948735943858,6.3283422180235664,1.0,26.8722222
2023-08-19 11:00:00,12.6833335,7.0111112,1552.9791625,33.816666500000004,29.072222399999998,1613.0,1.0,10245.448504602688,2149.0789762602303,6.351891533476055,1.0,26.8055553
2023-08-19 11:10:00,12.6833334,6.994444400000001,1552.3041382,33.6777778,28.9111111,1610.0,1.0,10271.104656554107,2143.1314135234475,6.379621331958434,1.0,26.6833334
2023-08-19 11:20:00,12.6055555,6.9888888,1548.9717163999999,33.6277779,28.916666600000003,1588.0,1.0,10119.012651073655,2136.5577630912767,6.372240613476523,1.0,26.6388891
2023-08-19 11:30:00,12.6500003,7.0,1550.9751833,33.6388889,28.9333332,1594.0,1.0,10192.091724554033,2153.571700528168,6.394048930030384,1.0,26.6388889
2023-08-19 11:40:00,12.7,7.0111112,1550.8595336,33.755555300000005,29.027777800000003,1604.0,1.0,10261.613027892517,2157.835751082168,6.397539388178542,1.0,26.744444100000003
2023-08-19 11:50:00,12.7555556,7.0111112,1554.576404,33.861111,29.0611113,1642.0,1.0,10386.561570658532,2154.6654911880487,6.325802672783018,1.0,26.8499998
2023-08-19 12:00:00,12.672222399999999,6.9611108,1550.25,33.8999999,29.1388889,1609.0,1.0,10297.707179447001,2150.197108574288,6.400587217527217,1.0,26.9388891
2023-08-19 12:10:00,12.6500002,7.0166668,1551.3334227999999,33.6166669,28.9277778,1584.0,1.0,10164.445752663312,2154.2782776578524,6.417561874223527,1.0,26.6000001
2023-08-19 12:20:00,12.672222399999999,7.005555599999999,1553.4718505,33.7611112,29.0388892,1602.0,1.0,10238.659975980643,2155.902457320106,6.391298400941528,1.0,26.755555599999997
2023-08-19 12:30:00,12.7333336,7.0500001,1554.3210937,33.7277779,28.9666664,1639.0,1.0,10274.492000844008,2151.4356446644424,6.270220273386482,1.0,26.677777799999994
2023-08-19 12:40:00,12.7833335,7.005555599999999,1552.6766602,34.133333300000004,29.2555554,1694.0,1.0,10434.047565094963,2137.7562739305995,6.159549766350597,1.0,27.127777700000003
2023-08-19 12:50:00,12.738888800000002,6.994444400000001,1554.2367187,34.0611111,29.2277779,1668.0,1.0,10384.413229386104,2143.9693372379656,6.225767756946539,1.0,27.066666700000003
2023-08-19 13:00:00,12.7666667,7.0166668,1553.3517944999999,34.0944446,29.2388888,1688.0,1.0,10388.52394685801,2138.501081520006,6.154514633501273,1.0,27.0777778
2023-08-19 13:10:00,12.7166665,7.0,1553.1225708,34.194444499999996,29.3611111,1666.0,1.0,10326.811776875988,2133.3687664118784,6.198767647710058,1.0,27.194444499999996
2023-08-19 13:20:00,12.7722223,7.033333600000001,1556.2954100000002,34.305555500000004,29.444444299999997,1699.0,1.0,10388.020031564554,2137.863334895574,6.1145510095596,1.0,27.272221899999998
2023-08-19 13:30:00,12.761111099999999,6.966666399999999,1551.5601196,34.2888888,29.4055555,1681.0,1.0,10456.54819287476,2137.0833095757707,6.221241747100189,1.0,27.322222399999998
2023-08-19 13:40:00,12.7944445,7.027777899999999,1554.8208618,34.1611113,29.2777777,1704.0,1.0,10428.269281533907,2136.072597546797,6.120036880038441,1.0,27.133333399999998
2023-08-19 13:50:00,12.8111109,6.994444400000001,1554.9375123,34.1555557,29.266666700000002,1699.0,1.0,10519.568859575318,2148.7985728773456,6.191683008547537,1.0,27.161111299999998
2023-08-19 14:00:00,12.7277776,7.0,1554.0099853,34.2555556,29.427777600000002,1682.0,1.0,10352.580883149363,2143.2671135450432,6.155119809671133,1.0,27.2555556
2023-08-19 14:10:00,12.7277776,6.994444400000001,1557.9129882,34.3944445,29.5555559,1690.0,1.0,10388.819963504451,2146.173204577014,6.147318684282675,1.0,27.4000001
2023-08-19 14:20:00,12.811111,7.055556,1557.4902223,34.4944443,29.594444600000003,1725.0,1.0,10426.122499741858,2132.179050572098,6.044296547752086,1.0,27.438888300000002
2023-08-19 14:30:00,12.902777625,7.041667,1556.95410175,34.5208335,29.56944475,1741.25,1.0,10613.748021469675,2145.3927498225817,6.0956969944963415,1.0,27.4791665
2023-08-19 14:40:00,12.777778,6.9888888,1553.2134033999998,34.4,29.5388892,1687.0,1.0,10457.829155934069,2148.138552875143,6.199200133625749,1.0,27.4111112
2023-08-19 14:50:00,12.7666667,7.0166668,1562.0521363,34.327777600000005,29.455555200000003,1711.0,1.0,10446.632730191404,2145.444433676258,6.105981652826276,1.0,27.3111108
2023-08-19 15:00:00,12.8055555,7.0111112,1555.737671,34.5222224,29.594444600000003,1733.0,1.0,10484.773133593244,2131.7479377780064,6.050102619830268,1.0,27.5111112
2023-08-19 15:10:00,12.833333,6.9777776000000005,1541.0115844,34.3777776,29.461111199999998,1705.0,1.0,10495.124719361651,2133.5366148075764,6.156443205278203,1.0,27.4
2023-08-19 15:20:00,12.7999999,6.966666399999999,1533.4068238,34.2000001,29.3777776,1658.0,1.0,10403.706901441943,2150.6858985836557,6.2755287182248995,1.0,27.233333699999996
2023-08-19 15:30:00,12.666667,6.966666399999999,1536.1596802,33.8499999,29.172222299999998,1577.0,1.0,10184.093444575734,2161.906668255931,6.458459238384674,1.0,26.883333500000003
2023-08-19 15:40:00,12.7500001,7.0388892,1538.3242187,33.7944443,29.0833335,1614.0,1.0,10218.249756971327,2159.379853409265,6.331892995626752,1.0,26.755555100000002
2023-08-19 15:50:00,12.7555556,6.9833332,1535.6425661,33.9499996,29.2,1632.0,1.0,10309.745594312142,2161.628542473467,6.317449681464644,1.0,26.966666399999998
2023-08-19 16:00:00,12.7333333,7.005555599999999,1536.1526001999998,33.933333,29.1944444,1623.0,1.0,10233.672855986362,2151.2280636543646,6.30549139727044,1.0,26.927777399999997
2023-08-19 16:10:00,12.8055555,7.0277780000000005,1537.4506348999998,34.055555600000005,29.2611112,1655.0,1.0,10331.732577948034,2149.6710035401056,6.243227147188391,1.0,27.0277776
2023-08-19 16:20:00,12.75,6.9833332,1533.2781982000001,34.038889,29.244444499999997,1641.0,1.0,10283.982324015962,2138.4871355525597,6.266989782721852,1.0,27.0555558
2023-08-19 16:30:00,12.677778,6.9722219999999995,1536.0703368,33.8333333,29.111111299999997,1600.0,1.0,10193.487088296006,2147.364225461578,6.371399720741058,1.0,26.861111299999997
2023-08-19 16:40:00,12.711110999999999,7.0166668,1538.9636108,33.9944444,29.311111,1613.0,1.0,10192.768422100493,2167.430468354536,6.319253506242269,1.0,26.977777599999996
2023-08-19 16:50:00,12.761111199999998,7.0111112,1539.673047,34.066667,29.3111112,1633.0,1.0,10296.986272715612,2156.928351070622,6.305629752059962,1.0,27.0555558
2023-08-19 17:00:00,12.777778,7.0,1536.6030642,34.133333500000006,29.3944442,1646.0,1.0,10326.11607705963,2172.1725855773757,6.273548052837504,1.0,27.133333500000003
2023-08-19 17:10:00,12.75,6.9722219999999995,1532.3761352,34.055555600000005,29.261111,1643.0,1.0,10297.71071947549,2141.356595460396,6.268113809821189,1.0,27.083333599999996
2023-08-19 17:20:00,12.6611114,6.9722219999999995,1529.4408813,33.8388888,29.1500002,1574.0,1.0,10119.895320807585,2144.445044076554,6.429916975775259,1.0,26.8666668
2023-08-19 17:30:00,12.6166669,7.0222223999999995,1537.8510498,33.783333299999995,29.1722222,1567.0,1.0,10006.643875398397,2158.0376920303233,6.386303049633507,1.0,26.7611109
2023-08-19 17:40:00,12.7666668,7.0222223999999995,1535.820056,34.0722223,29.305555400000003,1656.0,1.0,10261.134184049686,2149.656178495131,6.196712936654275,1.0,27.0499999
2023-08-19 17:50:00,12.738888900000001,6.966666399999999,1531.2359375,34.155555699999994,29.4,1623.0,1.0,10280.410192410462,2152.0631773906853,6.33423097870593,1.0,27.1888893
2023-08-19 18:00:00,12.6944445,7.0,1530.8757934999999,34.0666669,29.3722221,1599.0,1.0,10139.31587651916,2149.9389121769614,6.341041125946665,1.0,27.0666669
2023-08-19 18:10:00,12.6944445,6.9833332,1530.5052002,34.0055556,29.316666500000004,1594.0,1.0,10166.432746482531,2156.484574918636,6.378107666805926,1.0,27.022222399999997
2023-08-19 18:20:00,12.666667,7.0,1532.8762695,33.8666666,29.2111111,1580.0,1.0,10102.974342300056,2157.6356435244315,6.394287558417757,1.0,26.866666600000002
2023-08-19 18:30:00,12.7277777,7.033333600000001,1534.906189,33.8499998,29.1611114,1606.0,1.0,10165.947813910436,2158.597683786516,6.330974660382417,1.0,26.816666200000004
2023-08-19 18:40:00,12.7277776,6.9611108,1531.5921143,33.922222,29.177778,1614.0,1.0,10272.655449186666,2154.158024309668,6.36532052139539,1.0,26.961111199999998
2023-08-19 18:50:00,12.6888891,6.9722219999999995,1528.0985719,33.8555554,29.1722224,1583.0,1.0,10160.32870801242,2155.95205177457,6.419288001467156,1.0,26.883333399999998
2023-08-19 19:00:00,12.6444446,6.9888888,1528.2705567,33.766666799999996,29.166667,1548.0,1.0,10052.920967218488,2168.3011611099982,6.49418543489076,1.0,26.777778
