ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-19 19:10:00,12.577777999999999,7.0,1527.7000001000001,33.7166665,29.1500002,1536.0,1.0,9910.919622516907,2155.180574083849,6.452478547183868,1.0,26.716666500000002
2023-08-19 19:20:00,12.6111113,7.0111112,1533.685266,33.683333499999996,29.1000001,1538.0,1.0,9989.525105707315,2162.501620930022,6.4954182368099485,1.0,26.672222299999998
2023-08-19 19:30:00,12.7444445,7.0500004,1535.0259276000002,33.888888800000004,29.177777900000002,1630.0,1.0,10166.569534612776,2153.1130153438176,6.238309664311098,1.0,26.838888400000002
2023-08-19 19:40:00,12.6944445,6.9499996,1526.6817383,33.8611109,29.1277779,1599.0,1.0,10200.433819874557,2143.297839325571,6.380941907548135,1.0,26.911111299999998
2023-08-19 19:50:00,12.544444799999999,6.9722219999999995,1524.0893554,33.5388889,29.005555800000003,1503.0,1.0,9877.538156948407,2158.5420303625783,6.572353211380735,1.0,26.5666669
2023-08-19 20:00:00,12.588888999999998,6.9888888,1523.6831298000002,33.4499999,28.905555399999997,1517.0,1.0,9924.047585905826,2164.693096219461,6.541939172332801,1.0,26.4611111
2023-08-19 20:10:00,12.5388892,6.9833332,1522.7844727,33.444444,28.9388885,1494.0,1.0,9839.667573936898,2162.7894291714433,6.586459423666284,1.0,26.461110799999993
2023-08-19 20:20:00,12.5388892,7.0,1520.7429323000001,33.4833332,29.0,1492.0,1.0,9796.973470008596,2164.9141367372117,6.566619433938188,1.0,26.483333199999997
2023-08-19 20:30:00,12.550000399999998,6.9888888,1519.5934448,33.388888800000004,28.877777700000003,1492.0,1.0,9828.863354809811,2157.683205390626,6.58785898382491,1.0,26.4
2023-08-19 20:40:00,12.511111199999998,6.994444400000001,1517.3180665,33.0888889,28.65,1462.0,1.0,9735.773057141228,2168.9988174456453,6.659268264136659,1.0,26.0944445
2023-08-19 20:50:00,12.5,6.9833332,1518.9519163999998,32.8111111,28.3555553,1455.0,1.0,9746.126461991513,2161.4837856498993,6.698406326775304,1.0,25.8277779
2023-08-19 21:00:00,12.5,7.0,1522.8016723,32.7222222,28.272222199999998,1453.0,1.0,9741.3801449387,2162.88527269348,6.704492484190259,1.0,25.722222199999997
2023-08-19 21:10:00,12.4611109,6.9888888,1518.0910766000002,32.5722222,28.2,1430.0,1.0,9662.123930146314,2181.3601239636873,6.7570199680266985,1.0,25.5833334
2023-08-19 21:20:00,12.405555500000002,6.994444400000001,1516.8618775,32.4055555,28.0611113,1405.0,1.0,9546.572164635765,2167.4392559071057,6.795080539234083,1.0,25.4111111
2023-08-19 21:30:00,12.438888500000001,7.0,1519.6670165,32.288889,27.9388885,1405.0,1.0,9613.307450482305,2177.7845001572523,6.8424123228000795,1.0,25.288889
2023-08-19 21:40:00,12.3722222,6.9833332,1519.7076173,32.2555555,27.9499998,1393.0,1.0,9525.094903242762,2180.34035816973,6.837915697422932,1.0,25.272222300000003
2023-08-19 21:50:00,12.3444445,7.0111112,1521.6796876,32.455555600000004,28.1666667,1399.0,1.0,9439.200144783254,2172.7352488036418,6.747935118376047,1.0,25.444444400000002
2023-08-19 22:00:00,12.4222222,6.9833332,1519.8584961000001,32.5833335,28.227777600000003,1417.0,1.0,9614.306049984847,2177.704208382641,6.785132426331766,1.0,25.600000299999998
2023-08-19 22:10:00,12.4,7.0,1523.2655518,32.644444699999994,28.305555500000004,1417.0,1.0,9567.08084669405,2176.6647938980655,6.751927278864211,1.0,25.644444699999998
2023-08-19 22:20:00,12.3777778,7.0111112,1520.9368042,32.6444446,28.333333,1409.0,1.0,9493.555259438157,2174.407045824155,6.737958954928375,1.0,25.633333399999998
2023-08-19 22:30:00,12.405555500000002,6.9833332,1521.5824952,32.7500001,28.383333399999998,1426.0,1.0,9595.960262402628,2170.332392436285,6.729512313638591,1.0,25.7666669
2023-08-19 22:40:00,12.433333000000001,7.005555599999999,1522.8142212,32.7722222,28.411111,1428.0,1.0,9613.571637154058,2176.8298891052573,6.73247945128594,1.0,25.7666666
2023-08-19 22:50:00,12.444444200000001,7.0111112,1522.3311767999999,32.8499998,28.477777600000003,1441.0,1.0,9620.32456745004,2175.191608715307,6.676754461460836,1.0,25.8388886
2023-08-19 23:00:00,12.4833332,6.9888888,1521.3248169,33.0166668,28.6000001,1458.0,1.0,9722.119085691773,2176.487707458327,6.668250974256817,1.0,26.027778
2023-08-19 23:10:00,12.472222,6.994444400000001,1523.6045288,33.2277778,28.816666700000003,1462.0,1.0,9707.244725753711,2177.1028411951947,6.6398095679557585,1.0,26.2333334
2023-08-19 23:20:00,12.4833332,7.005555599999999,1526.7285522,33.1222223,28.6888891,1457.0,1.0,9727.004204664088,2168.9995459645233,6.676685613432248,1.0,26.116666700000003
2023-08-19 23:30:00,12.588888899999999,7.0,1524.8730834,32.9499996,28.4222221,1501.0,1.0,9912.03843777784,2167.213782656204,6.603913487931328,1.0,25.949999599999995
2023-08-19 23:40:00,12.5388892,6.9777776000000005,1521.7522828,32.7777776,28.311111,1455.0,1.0,9842.863664355424,2174.726692265086,6.764890727009598,1.0,25.8
2023-08-19 23:50:00,12.488888800000002,6.9888888,1522.1383667,32.761111299999996,28.338888700000002,1450.0,1.0,9737.123333246243,2175.0587167515214,6.7154968623788776,1.0,25.772222499999998
2023-08-20 00:00:00,12.515151636363635,6.984848363636363,1523.4211980909092,32.69191927272727,28.217171727272728,1464.5454545454545,1.0,9799.115800758533,2164.2372227712153,6.691214132611429,1.0,25.70707090909091
2023-08-20 00:10:00,12.4777777,6.994444400000001,1520.3936524,32.5500002,28.1222222,1441.0,1.0,9696.477645488343,2162.7340929287275,6.729172054707995,1.0,25.5555558
2023-08-20 00:20:00,12.427777500000001,7.0,1523.1734861999998,32.6055556,28.244444499999997,1426.0,1.0,9615.737148265309,2176.9088838449634,6.743280633485528,1.0,25.605555600000002
2023-08-20 00:30:00,12.4611108,7.0222223999999995,1520.7565674,32.9722222,28.588889,1453.0,1.0,9620.158104980075,2172.0021293060154,6.6209191286851325,1.0,25.9499998
2023-08-20 00:40:00,12.5166668,7.0,1522.1724976,33.283333299999995,28.8499997,1474.0,1.0,9766.701362149794,2180.073721385634,6.626052869727855,1.0,26.2833333
2023-08-20 00:50:00,12.5,7.0166668,1521.8841065000001,33.4611108,29.044444799999997,1465.0,1.0,9705.905099447753,2174.702854796803,6.625468928465933,1.0,26.444443999999997
2023-08-20 01:00:00,12.4777776,7.0111112,1521.7908567999998,33.5833335,29.1777778,1474.0,1.0,9676.025750286486,2176.1124662445504,6.564547607066608,1.0,26.5722223
2023-08-20 01:10:00,12.5222224,7.0,1525.3783083,33.716666700000005,29.272222199999998,1503.0,1.0,9797.2365045772,2186.027337446968,6.518544000092324,1.0,26.7166667
2023-08-20 01:20:00,12.6166669,7.0222223999999995,1525.9048094,33.8555554,29.322222,1539.0,1.0,9929.008962718866,2175.0325200131856,6.451632557227789,1.0,26.833333
2023-08-20 01:30:00,12.6222222,7.0,1527.1457274,33.933333,29.361111,1544.0,1.0,9986.253171464312,2168.256340432775,6.4678949741883915,1.0,26.933332999999998
2023-08-20 01:40:00,12.555556,6.9722219999999995,1519.8574584,33.7555555,29.2444444,1507.0,1.0,9869.902262070971,2168.4013300683864,6.549728289821718,1.0,26.783333499999998
2023-08-20 01:50:00,12.577777999999999,7.0222223999999995,1528.1869017000001,33.6166666,29.1055555,1514.0,1.0,9874.556496216068,2170.5657498069386,6.522687032935029,1.0,26.594444199999998
2023-08-20 02:00:00,12.6500002,6.994444400000001,1522.3353271,33.688889,29.0944445,1551.0,1.0,10013.820703644316,2164.2419966645184,6.457031013609351,1.0,26.694444599999997
2023-08-20 02:10:00,12.566666999999999,6.9833332,1521.018506,33.4944443,28.972222,1503.0,1.0,9877.392170501975,2163.7050326889557,6.571909811419059,1.0,26.5111111
2023-08-20 02:20:00,12.588888999999998,7.005555599999999,1525.3864259,33.5,28.9666664,1520.0,1.0,9905.716889812775,2167.0385305662116,6.517102786085009,1.0,26.4944444
2023-08-20 02:30:00,12.611111,6.994444400000001,1524.917273,33.5166668,28.9499996,1530.0,1.0,9961.842285279829,2163.664776906214,6.511008029594659,1.0,26.522222399999997
2023-08-20 02:40:00,12.6333335,6.994444400000001,1527.1534422999998,33.4277777,28.8777776,1519.0,1.0,10015.868717170697,2179.6793978978335,6.593815998474592,1.0,26.433333299999997
2023-08-20 02:50:00,12.611111,7.0,1522.2003662,33.3333334,28.8,1512.0,1.0,9934.251236208804,2170.909412041058,6.570333700163592,1.0,26.333333399999997
2023-08-20 03:00:00,12.561111499999999,6.994444400000001,1522.3537842,33.2944443,28.7555556,1497.0,1.0,9856.517164109133,2150.6846235447993,6.584480470346415,1.0,26.2999999
2023-08-20 03:10:00,12.544444799999999,6.9888888,1522.5542481,33.2444444,28.7444444,1488.0,1.0,9838.179828199773,2163.996141453189,6.611991749819703,1.0,26.2555556
2023-08-20 03:20:00,12.4944444,6.9888888,1521.8010497999999,33.138889,28.7166667,1459.0,1.0,9744.812328901391,2178.346159840105,6.6792573720336375,1.0,26.1500002
2023-08-20 03:30:00,12.544444799999999,7.0111112,1520.867627,33.155555799999995,28.688889,1487.0,1.0,9787.811112590523,2170.3258153502634,6.582451018812366,1.0,26.144444599999996
2023-08-20 03:40:00,12.5222224,6.9888888,1520.3036743,33.1166666,28.672222499999997,1463.0,1.0,9784.366949024785,2175.7999339946664,6.688228432355636,1.0,26.1277778
2023-08-20 03:50:00,12.4777776,7.0,1525.2096438,32.9833332,28.5888891,1451.0,1.0,9717.358212763596,2185.1011238836263,6.697172695703957,1.0,25.983333199999997
2023-08-20 04:00:00,12.472222,6.9833332,1521.537268,32.8777777,28.4500001,1452.0,1.0,9713.634186119043,2168.183725509137,6.69098972024034,1.0,25.894444500000002
2023-08-20 04:10:00,12.388889,7.0,1519.8329346,32.6722225,28.333333099999997,1414.0,1.0,9525.977390579425,2167.846563548029,6.737048804558955,1.0,25.672222499999997
2023-08-20 04:20:00,12.4,7.005555599999999,1526.5244263,32.694444499999996,28.3277776,1431.0,1.0,9577.763826423949,2167.6491307181827,6.693170682902014,1.0,25.688888900000002
2023-08-20 04:30:00,12.5,7.0,1523.3525512,32.816666500000004,28.388888700000003,1454.0,1.0,9744.9041237183,2174.648874519631,6.702201897600213,1.0,25.816666500000004
2023-08-20 04:40:00,12.4944444,7.005555599999999,1519.1143555,32.8555554,28.4499998,1454.0,1.0,9698.139499415327,2176.4669739938763,6.670041704993667,1.0,25.8499998
2023-08-20 04:50:00,12.433333000000001,6.9888888,1521.4278687,32.8222222,28.438888600000002,1432.0,1.0,9634.199516997094,2170.7312523328515,6.728059352273087,1.0,25.833333399999997
2023-08-20 05:00:00,12.455555200000001,7.005555599999999,1523.4993042,32.6833333,28.294444500000004,1439.0,1.0,9657.157395723949,2173.827583250866,6.71153368596503,1.0,25.6777777
2023-08-20 05:10:00,12.488888800000002,7.0,1522.9383056000001,32.711111,28.277778,1450.0,1.0,9722.56735190226,2166.7619731252803,6.70541093045914,1.0,25.711111
2023-08-20 05:20:00,12.4777776,6.994444400000001,1520.0691895,32.6611111,28.2722221,1439.0,1.0,9694.412956901517,2181.070516910387,6.737163829755599,1.0,25.6666667
2023-08-20 05:30:00,12.472222,6.9888888,1523.7783935,32.5611115,28.166667,1434.0,1.0,9717.734900170506,2181.879935687897,6.77686339793839,1.0,25.572222700000005
2023-08-20 05:40:00,12.4777776,7.0,1520.4160279,32.4888888,28.1,1424.0,1.0,9686.842902473854,2176.7694252266915,6.8029633529778595,1.0,25.4888888
2023-08-20 05:50:00,12.444444,7.0277780000000005,1523.9086914,32.422222,28.0500004,1429.0,1.0,9600.772353878034,2169.0177815277852,6.718811425251519,1.0,25.394444
2023-08-20 06:00:00,12.449999600000002,6.9833332,1519.1991698,32.4444443,28.0500003,1425.0,1.0,9659.53906974509,2168.7976641041632,6.77954195139562,1.0,25.4611111
2023-08-20 06:10:00,12.416666500000002,7.0,1520.9190186,32.4,28.0388892,1411.0,1.0,9581.809164790155,2167.318098291944,6.791101463224322,1.0,25.4
2023-08-20 06:20:00,12.4777776,6.994444400000001,1520.4724366,32.4166665,28.0277779,1431.0,1.0,9697.01726707887,2180.0308490381954,6.776569346502773,1.0,25.4222221
2023-08-20 06:30:00,12.5,6.994444400000001,1522.6447877,32.4777776,28.0722225,1437.0,1.0,9750.226230597562,2183.308962505799,6.785282753800904,1.0,25.483333199999997
2023-08-20 06:40:00,12.3944445,6.9888888,1526.3808106000001,32.4388885,28.0722225,1417.0,1.0,9596.561744684474,2168.5877227656074,6.772707884537608,1.0,25.4499997
2023-08-20 06:50:00,12.405555600000001,7.0111112,1527.8588135,32.4555552,28.1277778,1418.0,1.0,9586.208695316054,2186.180677887694,6.760492621376827,1.0,25.444443999999997
2023-08-20 07:00:00,12.527778,7.0166668,1529.0020629,32.6777779,28.2166669,1471.0,1.0,9800.834270026895,2172.507703561546,6.662650878067643,1.0,25.6611111
2023-08-20 07:10:00,12.5444446,6.9833332,1522.467627,32.811111,28.3222222,1473.0,1.0,9847.426546929873,2168.295075600351,6.685984693185745,1.0,25.8277778
2023-08-20 07:20:00,12.444444100000002,7.0,1522.2474609,32.7944445,28.411111,1439.0,1.0,9639.574827523915,2173.10010966892,6.699132770717306,1.0,25.794444499999997
2023-08-20 07:30:00,12.488888800000002,7.0222223999999995,1527.8185913,32.8333333,28.4,1461.0,1.0,9714.146717475685,2167.387882552582,6.649391478829389,1.0,25.8111109
2023-08-20 07:40:00,12.550000399999998,7.005555599999999,1528.6099855,32.9722222,28.5,1482.0,1.0,9857.49851428637,2180.0700859089984,6.6515075219779,1.0,25.966666600000003
2023-08-20 07:50:00,12.5055556,7.0,1529.5776245000002,32.955555499999996,28.4944444,1472.0,1.0,9794.662655436332,2171.4573513027885,6.654136241668732,1.0,25.955555499999996
2023-08-20 08:00:00,12.5388892,7.0,1525.1747436,33.1333336,28.638889,1489.0,1.0,9825.37358211765,2164.5338941876366,6.5993454302182615,1.0,26.133333599999997
2023-08-20 08:10:00,12.472222,7.0,1527.9354981000001,33.105555700000004,28.6888892,1460.0,1.0,9724.867013953639,2177.369037397952,6.661093836324051,1.0,26.105555700000004
2023-08-20 08:20:00,12.45,7.0166668,1535.725476,33.2055558,28.783333400000004,1467.0,1.0,9704.975391297094,2172.208431319573,6.615722466128863,1.0,26.188889
2023-08-20 08:30:00,12.561111299999999,7.0166668,1533.8540527999999,33.4222222,28.905555500000002,1524.0,1.0,9891.245242914727,2173.0665398613946,6.490762550696557,1.0,26.405555400000004
2023-08-20 08:40:00,12.544444799999999,6.9833332,1530.0848998,33.488888700000004,28.9444442,1506.0,1.0,9896.889884890492,2157.360299803989,6.571758655603271,1.0,26.505555499999996
2023-08-20 08:50:00,12.5777781,7.0222223999999995,1532.4524171,33.5222221,29.0000001,1525.0,1.0,9902.185568787938,2172.6186406047314,6.493562547080321,1.0,26.4999997
2023-08-20 09:00:00,12.5888891,6.9888888,1532.6615845000001,33.7222222,29.1388891,1544.0,1.0,9982.780097657345,2162.2923221899814,6.46558561135725,1.0,26.7333334
2023-08-20 09:10:00,12.588888999999998,6.994444400000001,1532.7490357000001,33.7166665,29.1611114,1534.0,1.0,9973.408069369207,2171.809624104195,6.502150216306812,1.0,26.7222221
2023-08-20 09:20:00,12.6000002,7.033333600000001,1536.7500245,33.761111,29.2222223,1537.0,1.0,9949.890225656844,2175.9347329640455,6.474102287739555,1.0,26.7277774
2023-08-20 09:30:00,12.688889,7.0166668,1536.8493042,33.905555299999996,29.272222199999998,1596.0,1.0,10138.997980362887,2177.6788853743897,6.352768205414513,1.0,26.8888885
2023-08-20 09:40:00,12.6222222,6.9722219999999995,1528.9341797000002,33.811111,29.188889,1553.0,1.0,10047.449138905231,2157.8237606215152,6.46978072362666,1.0,26.838889
2023-08-20 09:50:00,12.561111299999999,7.005555599999999,1530.5615844,33.5833334,29.0500001,1513.0,1.0,9889.84684038853,2162.7606001029917,6.537013728073701,1.0,26.5777778
2023-08-20 10:00:00,12.566666999999999,7.0111112,1533.3613281,33.4444444,28.8999999,1517.0,1.0,9908.010927296385,2161.6538485772408,6.531455868027154,1.0,26.433333200000003
2023-08-20 10:10:00,12.6277778,7.0166668,1537.5197630999999,33.6333334,29.05,1548.0,1.0,10034.151243869335,2172.7811465280556,6.482157973162832,1.0,26.616666600000002
2023-08-20 10:20:00,12.705555700000001,7.0166667,1538.312793,33.794444299999995,29.088889,1616.0,1.0,10178.476663594305,2155.2057597464795,6.299585589622113,1.0,26.7777776
2023-08-20 10:30:00,12.6222223,6.961111,1533.6917481,33.7777778,29.133333500000003,1558.0,1.0,10098.37729755211,2157.890891907488,6.482844101177173,1.0,26.8166668
2023-08-20 10:40:00,12.566666999999999,6.994444400000001,1534.5862548999999,33.4611111,28.9166665,1523.0,1.0,9945.672451920336,2169.821352231017,6.530396451611705,1.0,26.4666667
2023-08-20 10:50:00,12.6222224,7.0166668,1539.4548951,33.594444499999994,29.016666800000003,1554.0,1.0,10036.853431654503,2176.998153915677,6.458832539577896,1.0,26.577777700000002
2023-08-20 11:00:00,12.6444446,7.0,1535.9846559,33.727777700000004,29.088889,1565.0,1.0,10083.731390887391,2159.080432266813,6.443307712747409,1.0,26.7277777
2023-08-20 11:10:00,12.6333334,7.0111112,1538.4032227,33.7555556,29.144444500000002,1561.0,1.0,10059.85564590399,2166.8757112304556,6.44469869282987,1.0,26.7444444
2023-08-20 11:20:00,12.677778,7.0166668,1535.198706,33.866666599999995,29.2055557,1592.0,1.0,10108.43659705126,2158.27262955028,6.3495802304012035,1.0,26.8499998
2023-08-20 11:30:00,12.6388892,6.9722219999999995,1531.0461304,33.8999997,29.2444444,1571.0,1.0,10090.88023615873,2153.7767019362486,6.423886142513561,1.0,26.9277777
2023-08-20 11:40:00,12.566666999999999,7.0111112,1531.4918456999999,33.8222221,29.2777777,1524.0,1.0,9895.815887805069,2160.686774666912,6.493423844040782,1.0,26.8111109
2023-08-20 11:50:00,12.6888888,7.0388892,1538.5696289,33.761111,29.105555700000004,1587.0,1.0,10110.537318002343,2160.335384985151,6.371385215347448,1.0,26.7222218
2023-08-20 12:00:00,12.7555556,6.994444400000001,1538.8203125,34.1333334,29.411111,1631.0,1.0,10311.194782875926,2174.534427266243,6.3223179817337725,1.0,27.138889
2023-08-20 12:10:00,12.761111199999998,7.005555599999999,1545.0814086,34.227777700000004,29.477777600000003,1642.0,1.0,10343.176427591052,2169.421039099128,6.299138807504424,1.0,27.2222221
2023-08-20 12:20:00,12.7555556,6.955555200000001,1536.373999,34.1555556,29.372222,1633.0,1.0,10364.274285208743,2156.5092706278456,6.347403588882271,1.0,27.2000004
2023-08-20 12:30:00,12.6444446,6.9722219999999995,1535.1406862,33.9611108,29.311111,1571.0,1.0,10127.861518447473,2163.0943961803287,6.446650514147647,1.0,26.988888799999994
2023-08-20 12:40:00,12.6500001,7.0222223999999995,1541.7153442000001,34.0388891,29.3999999,1589.0,1.0,10091.51850014165,2164.9913342560285,6.351196124395929,1.0,27.016666700000002
2023-08-20 12:50:00,12.7,7.0166668,1543.021289,34.2444445,29.5222223,1637.0,1.0,10199.765545812852,2155.1235374930443,6.230882526968619,1.0,27.2277777
2023-08-20 13:00:00,12.711110999999999,7.0,1538.0181275,34.5944447,29.8499999,1654.0,1.0,10216.402156876027,2151.182251678736,6.176805475981284,1.0,27.594444699999997
2023-08-20 13:10:00,12.6611114,6.9888888,1537.8344849,34.4499999,29.744444499999997,1618.0,1.0,10145.647641433196,2149.4616085776897,6.270462062580248,1.0,27.4611111
2023-08-20 13:20:00,12.6833335,7.0,1538.5208373,34.2555556,29.5611115,1620.0,1.0,10170.024661066498,2159.405148681302,6.277811259474327,1.0,27.2555556
2023-08-20 13:30:00,12.7111111,7.005555599999999,1538.1919802,34.277778,29.5555558,1624.0,1.0,10207.660130906643,2154.2900987582443,6.2855371466833425,1.0,27.272222399999997
2023-08-20 13:40:00,12.75,7.0166668,1538.3149292,34.2499998,29.511111,1652.0,1.0,10257.980014382298,2160.9123097966317,6.209433288775511,1.0,27.233333000000005
2023-08-20 13:50:00,12.7888889,7.0,1536.6949463,34.133333400000005,29.311111099999998,1661.0,1.0,10346.567102172992,2140.9358297745484,6.2292070303513825,1.0,27.133333400000005
2023-08-20 14:00:00,12.7499999,7.0,1536.9109376000001,33.9833332,29.2,1637.0,1.0,10278.543608647427,2141.828147726149,6.2790499026491124,1.0,26.983333199999997
2023-08-20 14:10:00,12.7944444,7.005555599999999,1540.7296753,34.1666667,29.3111109,1690.0,1.0,10373.503630676629,2136.1151075707426,6.138429751417574,1.0,27.1611111
2023-08-20 14:20:00,12.688889,6.9611108,1532.0906006999999,34.3499998,29.605555700000004,1630.0,1.0,10206.799977785447,2145.008351053025,6.261975411163418,1.0,27.388889
2023-08-20 14:30:00,12.7111113,7.05,1540.5005491,34.4,29.727777800000002,1631.0,1.0,10143.301487614397,2166.8220294134835,6.22125311000745,1.0,27.35
2023-08-20 14:40:00,12.894444400000001,7.0333333,1541.9182372999999,34.6722223,29.794444500000004,1732.0,1.0,10510.991097195332,2158.153285681602,6.068754874537708,1.0,27.638889
2023-08-20 14:50:00,12.833333300000001,6.9888888,1537.874475,34.6611112,29.811111,1707.0,1.0,10453.9971866458,2155.8701539826025,6.124509406824653,1.0,27.6722224
2023-08-20 15:00:00,12.8055555,7.005555599999999,1537.2080322,34.605555700000004,29.7777777,1688.0,1.0,10369.94755263228,2147.408639867632,6.143587506448936,1.0,27.6000001
2023-08-20 15:10:00,12.777778,6.9777776000000005,1537.1424071,34.583333499999995,29.75,1679.0,1.0,10369.406326013463,2143.2796345646602,6.176301478517204,1.0,27.605555900000002
2023-08-20 15:20:00,12.788889000000001,7.0,1538.3178467,34.5388892,29.7500001,1681.0,1.0,10357.51822695567,2161.3742374058684,6.16161095181598,1.0,27.5388892
2023-08-20 15:30:00,12.822222,7.0277780000000005,1540.7077027,34.6999999,29.8777778,1714.0,1.0,10383.562900443585,2157.0516801023655,6.058278210354478,1.0,27.6722219
2023-08-20 15:40:00,12.833333,6.994444400000001,1532.58396,34.7055555,29.861111,1713.0,1.0,10408.012223511889,2151.253059148539,6.076013953469637,1.0,27.7111111
2023-08-20 15:50:00,12.7222223,6.9555553,1535.1113648,34.577778,29.788889,1667.0,1.0,10296.220251218172,2147.874027057745,6.177225371342604,1.0,27.6222227
2023-08-20 16:00:00,12.7888889,7.044444799999999,1543.4436400999998,34.616666800000004,29.8111113,1699.0,1.0,10312.317779890454,2149.009448201418,6.070250613483969,1.0,27.572222
2023-08-20 16:10:00,12.822222199999999,6.994444400000001,1536.139514,34.7111111,29.8388888,1710.0,1.0,10412.367672682929,2139.2987929855685,6.089976575263958,1.0,27.7166667
2023-08-20 16:20:00,12.7833335,7.0277780000000005,1538.0597656,34.705555600000004,29.9166665,1686.0,1.0,10296.114451169968,2151.316673213672,6.107520276119658,1.0,27.677777600000002
2023-08-20 16:30:00,12.833333,7.0166668,1536.9214599,34.683333499999996,29.805555500000004,1721.0,1.0,10397.71568090049,2136.1411814160456,6.041757155672272,1.0,27.666666699999997
2023-08-20 16:40:00,12.788889000000001,6.9722219999999995,1536.0198977,34.6111113,29.783333500000005,1690.0,1.0,10391.603229510154,2151.7594835707637,6.149085816898515,1.0,27.6388893
2023-08-20 16:50:00,12.8055555,7.0222223999999995,1539.3805055,34.566667,29.777778,1686.0,1.0,10354.724813944194,2161.7620172645934,6.1418862751510455,1.0,27.544444600000002
2023-08-20 17:00:00,12.8,6.9722219999999995,1536.9498657,34.6000001,29.777777800000003,1686.0,1.0,10417.85203492212,2158.070023772925,6.179290863520296,1.0,27.6277781
2023-08-20 17:10:00,12.7777779,7.0166668,1540.937378,34.5111112,29.727777600000003,1666.0,1.0,10325.349912213755,2155.4791597976064,6.1981916453404375,1.0,27.494444400000003
2023-08-20 17:20:00,12.8833333,7.0222223999999995,1542.2180664,34.5888893,29.7222223,1720.0,1.0,10513.275170929553,2161.2467051216863,6.112596676046869,1.0,27.5666669
2023-08-20 17:30:00,12.8111112,6.9499996,1533.0039063,34.5666668,29.7166667,1686.0,1.0,10450.517809756335,2151.589082481756,6.19936345188778,1.0,27.616667200000002
2023-08-20 17:40:00,12.7000001,6.966666399999999,1530.4073853,34.2777778,29.577778000000002,1618.0,1.0,10205.416681128563,2163.033692223244,6.307585892158387,1.0,27.311111399999998
2023-08-20 17:50:00,12.7222224,7.0388892,1533.8800047999998,34.2111111,29.561111399999998,1621.0,1.0,10139.279175899841,2174.660156983727,6.255635955194279,1.0,27.1722219
2023-08-20 18:00:00,12.8,7.0222223999999995,1539.1960083,34.3833334,29.5944445,1669.0,1.0,10343.505695233278,2156.756841596338,6.1976900342313,1.0,27.361111
2023-08-20 18:10:00,12.788889000000001,6.9833332,1531.5344238,34.3000001,29.5111112,1653.0,1.0,10341.51770321017,2153.570154146727,6.256529999948006,1.0,27.3166669
2023-08-20 18:20:00,12.7722224,7.0,1526.5601563,34.216666700000005,29.4888891,1626.0,1.0,10248.740701953811,2159.522252845095,6.303235312833292,1.0,27.2166667
2023-08-20 18:30:00,12.6722225,6.9611108,1524.3148315,34.0388888,29.35,1582.0,1.0,10125.284965428942,2146.7602579073523,6.400994960238589,1.0,27.077778000000002
2023-08-20 18:40:00,12.5500002,6.9833332,1528.1823242,33.7333335,29.172222499999997,1517.0,1.0,9894.23862769544,2151.145260179747,6.522587808443187,1.0,26.7500003
2023-08-20 18:50:00,12.6222222,7.0166668,1529.0933227,33.655555699999994,29.0833335,1542.0,1.0,9969.21965962595,2164.6839539973835,6.465214615547848,1.0,26.6388889
2023-08-20 19:00:00,12.6444446,6.9777776000000005,1529.2215821,33.6500001,29.016666800000003,1543.0,1.0,10078.878569407636,2156.6079634248827,6.532468817569558,1.0,26.672222499999997
2023-08-20 19:10:00,12.6666668,7.033333600000001,1532.1942628,33.6166669,29.0222223,1567.0,1.0,10039.157640081405,2171.990436714917,6.4070703394657444,1.0,26.583333300000003
2023-08-20 19:20:00,12.6611113,6.9777776000000005,1534.20625,33.7666667,29.1000001,1573.0,1.0,10141.40333669882,2158.2360443298758,6.4483140239945955,1.0,26.7888891
2023-08-20 19:30:00,12.611111,7.0111112,1527.6296265,33.6500001,29.0722225,1538.0,1.0,9949.924487642074,2157.685699688306,6.469483489689827,1.0,26.6388889
2023-08-20 19:40:00,12.566666999999999,6.9833332,1522.9554321,33.666666799999994,29.1222222,1515.0,1.0,9889.818096993931,2157.8059611965077,6.528300480570674,1.0,26.683333599999997
2023-08-20 19:50:00,12.6277778,7.0222223999999995,1531.6296631,33.7166668,29.138889,1551.0,1.0,9985.898082563102,2166.927152842459,6.438522034955528,1.0,26.6944444
2023-08-20 20:00:00,12.6500003,6.9833332,1519.195166,33.8722223,29.266666800000003,1558.0,1.0,10012.850880688758,2160.0692238941733,6.427061876813565,1.0,26.8888891
2023-08-20 20:10:00,12.527778,6.9833332,1518.1247925,33.833333200000006,29.344444199999998,1494.0,1.0,9789.932303859876,2161.3071615086,6.552977357654849,1.0,26.85
2023-08-20 20:20:00,12.5055556,7.005555599999999,1520.0787843,33.833333,29.383333399999998,1491.0,1.0,9723.882235111145,2166.826890079935,6.521861394854719,1.0,26.827777400000002
2023-08-20 20:30:00,12.5388892,7.0111112,1522.6531128000001,33.966666700000005,29.4888888,1520.0,1.0,9789.510518448018,2171.620654653573,6.440650351390245,1.0,26.955555500000003
2023-08-20 20:40:00,12.6166669,7.044444799999999,1530.5047485,34.1666666,29.6222224,1564.0,1.0,9919.177696712908,2172.6402211590466,6.343588582523033,1.0,27.1222218
2023-08-20 20:50:00,12.6333335,6.9888888,1524.3893432999998,34.316666500000004,29.705555499999996,1582.0,1.0,10007.487143311962,2160.955738211594,6.326423180656765,1.0,27.327777700000002
2023-08-20 21:00:00,12.555555799999999,6.9833332,1527.0715698,34.2222223,29.694444499999996,1546.0,1.0,9896.767054453136,2172.9950491163113,6.4016599413904105,1.0,27.2388891
2023-08-20 21:10:00,12.6222223,7.0277780000000005,1529.6796265,34.2111111,29.6500002,1566.0,1.0,9953.3439140288,2171.4640617316586,6.35590614067433,1.0,27.1833331
2023-08-20 21:20:00,12.5944445,6.9722219999999995,1525.464392,34.211111,29.6277778,1553.0,1.0,9975.207981228614,2162.6009131916844,6.423387533852313,1.0,27.238889
2023-08-20 21:30:00,12.5388892,6.9888888,1519.8710204,34.105555700000004,29.588889,1520.0,1.0,9811.032039159047,2157.0427211669576,6.454626341552005,1.0,27.116666900000002
2023-08-20 21:40:00,12.577777999999999,7.0222223999999995,1524.1537964,34.0722224,29.566667000000002,1544.0,1.0,9848.411653909683,2173.956297852362,6.379028685530644,1.0,27.05
2023-08-20 21:50:00,12.594444499999998,6.9888888,1525.126477,34.088889,29.544444799999997,1555.0,1.0,9943.494376127739,2175.5697802555724,6.394606119771184,1.0,27.1000002
2023-08-20 22:00:00,12.5500001,6.966666399999999,1523.197058,34.0,29.5,1522.0,1.0,9891.582257949478,2180.7617799522054,6.499685184660177,1.0,27.0333336
2023-08-20 22:10:00,12.550000399999998,7.005555599999999,1525.3682373,33.9055555,29.4,1523.0,1.0,9836.655697610286,2167.7647329687106,6.458869296385234,1.0,26.8999999
2023-08-20 22:20:00,12.6000002,7.0166668,1524.3602296000001,33.872222199999996,29.3222222,1537.0,1.0,9899.063710013794,2160.973892219842,6.440502271361986,1.0,26.855555400000004
2023-08-20 22:30:00,12.6333334,7.005555599999999,1524.958252,33.844444300000006,29.2833333,1541.0,1.0,9981.712251844783,2172.0855571104144,6.4775299023508435,1.0,26.838888700000002
2023-08-20 22:40:00,12.6277778,6.994444400000001,1529.4586914,33.7833334,29.1722224,1560.0,1.0,10021.050144534256,2159.4714409994976,6.423844195678062,1.0,26.788889
2023-08-20 22:50:00,12.566666999999999,6.9833332,1526.0690673,33.7,29.1500002,1519.0,1.0,9910.282317078005,2159.8103543193465,6.524737360060189,1.0,26.716666800000002
2023-08-20 23:00:00,12.566666999999999,7.0111112,1529.6980469,33.5888892,29.077778000000002,1514.0,1.0,9884.303436905271,2172.4458491062474,6.529297058803269,1.0,26.577778000000002
2023-08-20 23:10:00,12.6555558,7.0111112,1526.2629394,33.7222222,29.0944445,1565.0,1.0,10019.900261076302,2152.4126368138823,6.4026894129106084,1.0,26.711111
2023-08-20 23:20:00,12.572222499999999,6.9722219999999995,1522.3696166,33.6777778,29.144444600000003,1511.0,1.0,9915.57714132621,2167.253217799944,6.562585174058134,1.0,26.705555800000003
2023-08-20 23:30:00,12.5388892,7.0166668,1528.9214478,33.6388889,29.1611114,1509.0,1.0,9820.116880055135,2175.4275054597065,6.507865486072292,1.0,26.6222221
2023-08-20 23:40:00,12.583333499999998,7.005555599999999,1527.4553833,33.711111,29.188889,1518.0,1.0,9909.372680263627,2172.7198271912107,6.528011098563512,1.0,26.7055554
2023-08-20 23:50:00,12.616666599999999,7.005555599999999,1529.8456056,33.7888889,29.2277777,1541.0,1.0,9984.187327106503,2172.5387320012665,6.479264262612418,1.0,26.7833333
2023-08-21 00:00:00,12.61111109090909,6.984848363636363,1524.932029090909,33.79292936363636,29.22222209090909,1540.0,1.0,9978.990466326532,2166.819462987766,6.480008657668478,1.0,26.808081
2023-08-21 00:10:00,12.627778,6.9888888,1524.2989258,33.872222199999996,29.3055556,1543.0,1.0,9997.197584745889,2172.815563184067,6.479435787212258,1.0,26.883333399999998
2023-08-21 00:20:00,12.6055558,6.9888888,1519.8042114,33.922222,29.366666599999995,1535.0,1.0,9928.450793310332,2163.518301558109,6.468196937422421,1.0,26.9333332
2023-08-21 00:30:00,12.5222224,7.005555599999999,1525.3968873,33.833333,29.3499998,1505.0,1.0,9787.623432435348,2165.670827568016,6.503582675674037,1.0,26.827777400000002
2023-08-21 00:40:00,12.566666999999999,7.0,1523.7836304,33.8555554,29.3333332,1531.0,1.0,9865.537068949794,2166.824322843086,6.443993574389692,1.0,26.855555400000004
2023-08-21 00:50:00,12.577777999999999,7.0166668,1523.5966553,33.8499998,29.305555500000004,1532.0,1.0,9854.667666618661,2154.2941002785888,6.4326142213844495,1.0,26.833333000000003
2023-08-21 01:00:00,12.6500001,7.0277780000000005,1527.8252198,33.9166666,29.3499998,1559.0,1.0,9990.754181200675,2174.601160575558,6.409420528948774,1.0,26.8888886
2023-08-21 01:10:00,12.6222224,6.9611108999999995,1518.4671387,33.955555499999996,29.355555399999997,1554.0,1.0,9998.132200967066,2159.2123411013213,6.435717240015165,1.0,26.994444599999998
2023-08-21 01:20:00,12.527778,6.9777776000000005,1519.9322999,33.7500001,29.294444399999996,1487.0,1.0,9811.41126110333,2180.4110518723337,6.598648781408689,1.0,26.772222499999998
2023-08-21 01:30:00,12.5666669,7.0388892,1529.2407594000001,33.7111111,29.2222223,1519.0,1.0,9832.046733647128,2174.1195769534156,6.473904529502855,1.0,26.6722219
2023-08-21 01:40:00,12.6500002,6.994444400000001,1525.3013063,33.961111,29.361111,1572.0,1.0,10033.356535884464,2169.192700922446,6.382550977231373,1.0,26.966666599999996
2023-08-21 01:50:00,12.6166668,6.9833332,1521.2925048,33.961111,29.3777778,1542.0,1.0,9967.851385923828,2159.089204148686,6.464304384536828,1.0,26.977777800000002
2023-08-21 02:00:00,12.588888999999998,7.0,1520.6425660999998,33.844444200000005,29.344444399999997,1531.0,1.0,9884.748712423194,2181.321748985375,6.45642979171623,1.0,26.844444200000005
2023-08-21 02:10:00,12.566666999999999,7.0,1523.1628783,33.788889,29.277778,1505.0,1.0,9861.696221673901,2166.4121781344575,6.552772107210517,1.0,26.788889
2023-08-21 02:20:00,12.5888891,7.0,1524.072351,33.8,29.272222399999997,1533.0,1.0,9907.075493645907,2172.4157192467965,6.462679856561799,1.0,26.8
2023-08-21 02:30:00,12.638889,7.005555599999999,1526.6888182999999,33.7944445,29.227777600000003,1546.0,1.0,10003.005023205049,2174.394654565799,6.470286105360145,1.0,26.7888889
2023-08-21 02:40:00,12.6277778,7.0,1524.1707642,33.822222,29.2555556,1549.0,1.0,9976.634079299565,2170.0051799922066,6.440962581155061,1.0,26.822222
2023-08-21 02:50:00,12.577777999999999,6.9888888,1526.9351075,33.7666667,29.222222,1526.0,1.0,9925.699270192832,2166.6240371242156,6.504377122780994,1.0,26.7777779
2023-08-21 03:00:00,12.627778,7.0222223999999995,1528.7184204,33.7888888,29.233333199999997,1549.0,1.0,9966.792637570315,2173.4210891570183,6.434653156394181,1.0,26.766666400000002
2023-08-21 03:10:00,12.566666999999999,6.9611108,1522.8104738,33.7944443,29.277778,1511.0,1.0,9928.368431768395,2177.6285406095594,6.571490849907123,1.0,26.833333500000002
2023-08-21 03:20:00,12.5,7.005555599999999,1530.3902711,33.722222,29.277778,1487.0,1.0,9780.05017828506,2179.607698127738,6.577081096666011,1.0,26.7166664
2023-08-21 03:30:00,12.616667,7.044444799999999,1527.2265259,33.8222223,29.277778,1541.0,1.0,9897.929120028059,2164.209711610651,6.423682003084856,1.0,26.777777500000003
2023-08-21 03:40:00,12.6,6.9722219999999995,1526.8201782,33.8222222,29.233333199999997,1539.0,1.0,9994.125627120247,2160.8784120919026,6.494203092319445,1.0,26.8500002
2023-08-21 03:50:00,12.5555557,7.0,1522.3419434,33.7277779,29.2277777,1498.0,1.0,9836.682264757985,2165.6711940018513,6.5665579894053066,1.0,26.7277779
2023-08-21 04:00:00,12.5388892,7.005555599999999,1524.9186035,33.6611113,29.188889,1502.0,1.0,9814.073374213654,2175.6014496955418,6.5340802805025096,1.0,26.655555699999997
2023-08-21 04:10:00,12.572222499999999,7.005555599999999,1527.3256225,33.75,29.2444444,1521.0,1.0,9888.720014782146,2177.3572404124943,6.501681228533181,1.0,26.7444444
2023-08-21 04:20:00,12.5166668,6.9722219999999995,1522.3251587,33.7111113,29.222222,1499.0,1.0,9816.95145103738,2167.5068829733273,6.549433918277451,1.0,26.7388893
2023-08-21 04:30:00,12.5,7.0,1520.6104491,33.588889,29.144444399999998,1478.0,1.0,9727.362864447165,2167.7937405305065,6.5815357790904,1.0,26.588889
2023-08-21 04:40:00,12.5,7.0111112,1522.4319092,33.533333500000005,29.111111,1481.0,1.0,9719.408091833535,2177.6653161784475,6.562800283142712,1.0,26.5222223
2023-08-21 04:50:00,12.5388892,7.005555599999999,1524.0156005000001,33.6777778,29.1999999,1500.0,1.0,9808.231929796744,2171.3698802908157,6.539014526453874,1.0,26.6722222
2023-08-21 05:00:00,12.5500002,7.0,1523.0901124,33.7166665,29.2,1516.0,1.0,9831.71538679906,2160.1644310747956,6.48591787960176,1.0,26.716666500000002
2023-08-21 05:10:00,12.488888800000002,7.0,1514.0980713000001,33.533333400000004,29.116666900000002,1464.0,1.0,9666.176376686271,2166.697457431654,6.602533164755745,1.0,26.533333400000004
2023-08-21 05:20:00,12.488888800000002,7.005555599999999,1522.2961304,33.466666399999994,29.0611115,1477.0,1.0,9708.532208482575,2183.0092226650913,6.573601827708918,1.0,26.4611108
2023-08-21 05:30:00,12.555555799999999,6.9888888,1521.0473145,33.5444448,29.055556000000003,1494.0,1.0,9848.116898074768,2172.4282619666374,6.592226515134568,1.0,26.555556000000003
2023-08-21 05:40:00,12.449999600000002,7.0111112,1521.5089841000001,33.5,29.094444600000003,1462.0,1.0,9624.963349683248,2163.804848982712,6.583470725740557,1.0,26.4888888
2023-08-21 05:50:00,12.488888800000002,7.0111112,1523.2392822,33.555556,29.1277778,1479.0,1.0,9704.665113537962,2171.6561755360935,6.561856141350452,1.0,26.5444448
2023-08-21 06:00:00,12.555555799999999,7.0,1521.7208618,33.644444699999994,29.15,1516.0,1.0,9832.769458303233,2171.0794105460664,6.4862716254432495,1.0,26.644444699999998
2023-08-21 06:10:00,12.5222224,7.0,1520.0228271,33.677778,29.2388888,1496.0,1.0,9762.916199578138,2180.8522304609132,6.5261064673630145,1.0,26.677778
2023-08-21 06:20:00,12.4555553,7.0,1524.2809937,33.627777800000004,29.205555600000004,1468.0,1.0,9671.889269048319,2165.9055579865803,6.588830432465629,1.0,26.6277778
2023-08-21 06:30:00,12.511111199999998,7.0166668,1523.8237429,33.638889,29.183333499999996,1497.0,1.0,9738.0300077606,2168.007312273364,6.5054322261500435,1.0,26.6222222
2023-08-21 06:40:00,12.6055558,7.0,1525.8724488,33.755555699999995,29.177778,1544.0,1.0,9948.242585530064,2158.502846155364,6.443278091533125,1.0,26.755555699999995
2023-08-21 06:50:00,12.555556,6.9833332,1523.4884279,33.711111,29.183333499999996,1517.0,1.0,9873.808577429194,2163.0171668340163,6.509323500127238,1.0,26.727777800000002
2023-08-21 07:00:00,12.555555899999998,6.9833332,1521.7509398,33.6500003,29.133333500000003,1503.0,1.0,9862.509355054885,2163.5519333520997,6.561953870804283,1.0,26.666667099999994
2023-08-21 07:10:00,12.511111199999998,6.994444400000001,1520.9302615000001,33.594444700000004,29.15,1489.0,1.0,9758.871669021346,2176.069250037056,6.5540526504395755,1.0,26.600000299999998
2023-08-21 07:20:00,12.5500001,7.0277780000000005,1525.9740234,33.6333334,29.138889,1505.0,1.0,9801.14014208421,2162.907512831426,6.512990130446832,1.0,26.605555399999997
2023-08-21 07:30:00,12.5944447,6.9833332,1521.7444947,33.661111399999996,29.083333599999996,1524.0,1.0,9931.329233468026,2151.55605540733,6.516691774816851,1.0,26.677778199999995
2023-08-21 07:40:00,12.511111199999998,6.994444400000001,1516.6858155,33.5722223,29.105555700000004,1480.0,1.0,9731.607726698732,2158.1950808614088,6.575606956425228,1.0,26.5777779
2023-08-21 07:50:00,12.5333336,7.005555599999999,1524.9465333,33.4944444,29.022222399999997,1494.0,1.0,9804.532272763861,2172.1849126329553,6.562797286295323,1.0,26.4888888
2023-08-21 08:00:00,12.561111499999999,7.005555599999999,1527.1265747,33.527778,29.0055556,1507.0,1.0,9867.724446217522,2162.6607189039164,6.5480157904164376,1.0,26.522222400000004
2023-08-21 08:10:00,12.5166668,7.0,1527.8872922,33.3777776,28.894444299999996,1483.0,1.0,9803.55043909488,2164.5025523538015,6.610807176158863,1.0,26.3777776
2023-08-21 08:20:00,12.5222224,7.0,1533.6905517999999,33.3,28.811111,1492.0,1.0,9850.583959741723,2172.666962171917,6.602811755212099,1.0,26.3
2023-08-21 08:30:00,12.594444499999998,7.0,1531.9139891999998,33.3,28.7611112,1509.0,1.0,9968.052633192827,2174.1227527620094,6.6058999176127555,1.0,26.3
2023-08-21 08:40:00,12.488888800000002,6.9722219999999995,1529.3237793,33.188889,28.722222,1470.0,1.0,9812.713669696137,2171.9798609387044,6.675790989982097,1.0,26.216667
2023-08-21 08:50:00,12.4611108,7.0111112,1533.9792847,33.122222199999996,28.733333199999997,1459.0,1.0,9723.707760628547,2190.6748455519196,6.66499700336387,1.0,26.111111
2023-08-21 09:00:00,12.5,7.005555599999999,1533.02843,33.1888891,28.733333199999997,1478.0,1.0,9796.888565880672,2175.726143770353,6.628540110585654,1.0,26.183333499999996
2023-08-21 09:10:00,12.511111199999998,7.0,1530.9408204,33.283333299999995,28.8166666,1484.0,1.0,9813.237190197646,2174.6234407036645,6.612695603074757,1.0,26.2833333
2023-08-21 09:20:00,12.555556,7.0111112,1532.129358,33.511111299999996,29.0055556,1511.0,1.0,9880.115536301138,2173.827477182019,6.53906948407499,1.0,26.5000001
2023-08-21 09:30:00,12.472222,6.9888888,1525.4099608000001,33.566667,29.138889,1473.0,1.0,9728.513470518348,2175.111783408044,6.604748785324693,1.0,26.5777782
2023-08-21 09:40:00,12.4777776,7.0111112,1533.6540284,33.638889,29.2,1487.0,1.0,9751.445869909632,2176.8962697681154,6.558039966516749,1.0,26.6277778
2023-08-21 09:50:00,12.6055558,7.0222223999999995,1536.1322999,33.738889,29.183333499999996,1549.0,1.0,9975.654913031602,2175.067558096229,6.440103823845439,1.0,26.716666599999996
2023-08-21 10:00:00,12.6555558,6.994444400000001,1533.9773192999999,33.8999997,29.2611112,1574.0,1.0,10100.339032291111,2163.7864886062935,6.417094339852136,1.0,26.905555299999996
2023-08-21 10:10:00,12.6555558,7.005555599999999,1533.0647583,34.055555500000004,29.4611111,1575.0,1.0,10074.54344759276,2180.1821001420203,6.396710159914366,1.0,27.0499999
2023-08-21 10:20:00,12.677778,7.005555599999999,1532.8061034,34.127778,29.4888888,1594.0,1.0,10112.469295870565,2169.745581571784,6.344198437409132,1.0,27.1222224
2023-08-21 10:30:00,12.6555558,6.9888888,1535.0281616,34.1611113,29.5166669,1585.0,1.0,10117.140725741396,2166.409012249337,6.383211298953882,1.0,27.172222499999997
2023-08-21 10:40:00,12.6888891,7.0222223999999995,1534.7788086,34.077778,29.3944445,1600.0,1.0,10115.50392924403,2150.8271153034357,6.32256031445881,1.0,27.0555556
2023-08-21 10:50:00,12.7944445,7.0277780000000005,1544.1810792,34.3277778,29.544444399999996,1665.0,1.0,10357.0579964001,2160.9668540715006,6.220745986617598,1.0,27.299999800000002
2023-08-21 11:00:00,12.822222,7.005555599999999,1545.5676146,34.4611109,29.6055558,1696.0,1.0,10456.206815418784,2151.852541068397,6.16576484486582,1.0,27.455555299999997
2023-08-21 11:10:00,12.8111109,7.0222223999999995,1543.928247,34.2777778,29.477777600000003,1665.0,1.0,10395.363236608495,2160.3654644256358,6.243986661958916,1.0,27.255555400000002
2023-08-21 11:20:00,12.7888887,6.9722219999999995,1545.8597898,34.3499999,29.544444499999997,1672.0,1.0,10458.179163608287,2170.3597286194977,6.25589064467915,1.0,27.3777779
2023-08-21 11:30:00,12.677778,6.9833332,1535.7534667,34.15,29.4388888,1607.0,1.0,10171.575473349349,2149.6257385034064,6.32965730507381,1.0,27.1666668
2023-08-21 11:40:00,12.7222223,7.033333600000001,1542.4419677,34.0888891,29.3888889,1620.0,1.0,10205.8741252853,2163.378174735427,6.300266599015868,1.0,27.055555500000004
2023-08-21 11:50:00,12.738888800000002,6.9888888,1541.4682982,34.1444446,29.394444399999998,1631.0,1.0,10309.105384873017,2161.408356892592,6.320850768280936,1.0,27.155555799999995
2023-08-21 12:00:00,12.666667,6.9833332,1535.3335449,34.033333500000005,29.361111,1591.0,1.0,10148.909795390131,2160.4000283003784,6.378973525078979,1.0,27.0500003
2023-08-21 12:10:00,12.666667,7.0111112,1539.641858,34.0166668,29.344444499999998,1595.0,1.0,10127.677156889356,2157.3339383319058,6.349702292672226,1.0,27.0055556
2023-08-21 12:20:00,12.6222222,6.966666399999999,1539.3875732000001,33.8888889,29.216666800000002,1565.0,1.0,10125.963244287981,2151.3817310588406,6.47069183382415,1.0,26.922222499999997
2023-08-21 12:30:00,12.6944446,7.0222223999999995,1538.4225463,33.544444600000006,28.8833332,1571.0,1.0,10149.52878046721,2161.9599047043757,6.461158367985492,1.0,26.522222199999998
2023-08-21 12:40:00,12.722222,7.0,1535.4265257000002,33.7166668,28.983333299999998,1617.0,1.0,10218.906441104446,2150.008089879805,6.319881343489836,1.0,26.716666799999995
2023-08-21 12:50:00,12.6611113,6.966666399999999,1534.5735473,33.55,28.8555553,1566.0,1.0,10163.77814206026,2148.448274244699,6.4915864095030695,1.0,26.583333599999996
2023-08-21 13:00:00,12.6277779,7.0166668,1537.07052,33.4888888,28.9222221,1538.0,1.0,10031.297669006348,2178.229579625043,6.522884523364108,1.0,26.472222
2023-08-21 13:10:00,12.7000001,7.0166668,1542.8140991,33.894444299999996,29.2222223,1599.0,1.0,10198.397990427744,2170.9690706929114,6.378528525357684,1.0,26.8777775
2023-08-21 13:20:00,12.705555700000001,6.9611108,1539.0741454,34.155555799999995,29.4277775,1614.0,1.0,10283.133081597513,2163.5979478960558,6.371589898118006,1.0,27.194444999999995
2023-08-21 13:30:00,12.6444446,7.005555599999999,1541.8007446,34.0555558,29.4111111,1585.0,1.0,10111.866617543268,2165.4230452509964,6.380044987828722,1.0,27.0500002
2023-08-21 13:40:00,12.677778,6.9944443000000005,1542.6502318999999,33.9166665,29.1777777,1617.0,1.0,10197.122308233516,2143.5202933940627,6.306608314229541,1.0,26.9222222
2023-08-21 13:50:00,12.666667,6.994444400000001,1537.4030396,33.9111111,29.2499998,1592.0,1.0,10142.72935594558,2164.5789748021343,6.371165802851077,1.0,26.916666699999997
2023-08-21 14:00:00,12.6944445,7.0277780000000005,1545.3028564,33.972222,29.288888800000002,1608.0,1.0,10184.957452200486,2165.031360493629,6.334440550878383,1.0,26.944443999999997
2023-08-21 14:10:00,12.6944445,6.994444400000001,1541.5050049,34.1666668,29.3999998,1638.0,1.0,10219.540138272036,2138.85576813643,6.239396446095916,1.0,27.1722224
2023-08-21 14:20:00,12.666667,7.0,1547.8816038999998,34.161111399999996,29.444444299999997,1623.0,1.0,10201.83508897603,2155.5193858017783,6.2860189920427105,1.0,27.1611114
2023-08-21 14:30:00,12.75,7.0222223999999995,1546.2332764999999,34.2833332,29.4722223,1667.0,1.0,10300.839495745851,2138.747216808796,6.179304961847531,1.0,27.2611108
2023-08-21 14:40:00,12.7333332,7.0,1541.3431882999998,34.2333334,29.444444599999997,1650.0,1.0,10278.140169568298,2141.628573670397,6.229299723518904,1.0,27.2333334
2023-08-21 14:50:00,12.7111111,6.9777776000000005,1540.1996215,34.361111,29.5833335,1647.0,1.0,10270.624608386124,2144.614923753614,6.2361311058014754,1.0,27.383333400000005
2023-08-21 15:00:00,12.6833335,6.9888888,1540.7876099,33.9166666,29.133333299999997,1617.0,1.0,10204.930099892295,2125.0121448079362,6.311838916599189,1.0,26.9277778
2023-08-21 15:10:00,12.688889,6.966666399999999,1536.3383301,32.9666667,28.2277779,1557.0,1.0,10225.064849207094,2137.7769351699962,6.569679450065346,1.0,26.0000003
2023-08-21 15:20:00,12.555555899999998,6.9777776000000005,1534.8880492,32.8388889,28.3,1491.0,1.0,9957.52854894298,2168.758372898363,6.678539623519244,1.0,25.861111299999997
2023-08-21 15:30:00,12.5722224,7.0222223999999995,1537.9709228,33.4222222,28.9111111,1517.0,1.0,9927.766584657316,2181.3920326491657,6.545291880499531,1.0,26.3999998
2023-08-21 15:40:00,12.555556,6.9833332,1540.3235716,33.6000001,29.044444699999996,1524.0,1.0,9982.75920082481,2171.6870187789127,6.550557174955712,1.0,26.616666900000002
2023-08-21 15:50:00,12.6500002,7.0500001999999995,1550.4418458,33.8388887,29.2277779,1577.0,1.0,10098.584642616253,2177.0887634673804,6.405096669413629,1.0,26.788888500000002
2023-08-21 16:00:00,12.7944444,7.011111099999999,1544.6385986999999,34.194444499999996,29.3999998,1660.0,1.0,10390.157244069971,2161.0281552682673,6.259290542427611,1.0,27.1833334
2023-08-21 16:10:00,12.738889,6.9833332,1542.8354858999999,34.2444444,29.483333199999997,1637.0,1.0,10328.140269122046,2160.7371037742673,6.309242333629578,1.0,27.2611112
2023-08-21 16:20:00,12.688889,6.994444400000001,1540.219995,34.111111199999996,29.3999999,1611.0,1.0,10201.1322695673,2155.760903031548,6.332224309935197,1.0,27.1166668
2023-08-21 16:30:00,12.666667,6.9888888,1539.0322022,34.0611114,29.388889,1588.0,1.0,10163.40557770779,2162.5597062894194,6.400271702167212,1.0,27.072222600000003
2023-08-21 16:40:00,12.7,7.0111112,1541.0242188,34.0444448,29.355555399999997,1610.0,1.0,10196.572713668109,2164.9154744175303,6.3332462286827536,1.0,27.033333600000002
2023-08-21 16:50:00,12.7166665,7.0,1541.1781983,34.116666800000004,29.388888700000003,1621.0,1.0,10247.336753224798,2158.349608463246,6.321661184007728,1.0,27.1166668
2023-08-21 17:00:00,12.666667,6.994444400000001,1541.2620972,34.1611111,29.477777600000003,1596.0,1.0,10168.232349794667,2159.7536285204324,6.371197874205396,1.0,27.1666667
2023-08-21 17:10:00,12.6222222,6.9888888,1537.3870607000001,34.1166666,29.472222,1574.0,1.0,10073.115367851,2156.127793061374,6.39977992782107,1.0,27.1277778
2023-08-21 17:20:00,12.6500002,7.0277780000000005,1542.5594116,34.0500002,29.4166665,1585.0,1.0,10087.113527771002,2165.94481430056,6.364671193937174,1.0,27.022222200000005
2023-08-21 17:30:00,12.6888889,6.9833332,1537.5548342,34.111111,29.4166665,1609.0,1.0,10203.296839394812,2163.4539222066915,6.341690963781976,1.0,27.1277778
2023-08-21 17:40:00,12.638889,6.994444400000001,1543.0296387,34.0722225,29.4166665,1590.0,1.0,10129.818718359173,2164.4189635829216,6.371150277329435,1.0,27.0777781
2023-08-21 17:50:00,12.7000001,7.0222225,1544.9447387,34.116666800000004,29.3888888,1636.0,1.0,10202.154454045283,2152.9443745653725,6.236252126349138,1.0,27.0944443
2023-08-21 18:00:00,12.6500002,6.9499998000000005,1533.6553466999999,33.9888888,29.3,1577.0,1.0,10167.652161769973,2153.6435306032827,6.447872102602945,1.0,27.038889
2023-08-21 18:10:00,12.583333499999998,6.994444400000001,1539.6617431,33.833333200000006,29.233333199999997,1547.0,1.0,10008.399638920419,2159.839305619626,6.469615205514815,1.0,26.8388888
2023-08-21 18:20:00,12.566666999999999,7.0,1538.900647,33.811111,29.244444299999998,1545.0,1.0,9963.678001469922,2166.8687865847332,6.4490087781614545,1.0,26.811111
