ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-21 18:30:00,12.572222499999999,7.0,1541.6988038,33.8888889,29.283333500000005,1562.0,1.0,9991.867352273413,2156.929262737519,6.396929572910061,1.0,26.8888889
2023-08-21 18:40:00,12.6611114,7.0,1543.0599975,34.027778,29.361111,1603.0,1.0,10160.159238986984,2167.302845588166,6.338409418703264,1.0,27.027778
2023-08-21 18:50:00,12.6000003,6.9722219999999995,1539.1038818000002,34.027777900000004,29.394444399999998,1570.0,1.0,10074.497589946135,2160.932129889912,6.417727304188825,1.0,27.0555559
2023-08-21 19:00:00,12.555556,7.0,1534.7923586000002,34.0166668,29.4777777,1532.0,1.0,9917.258071896382,2168.864219220087,6.4735287210104655,1.0,27.016666800000003
2023-08-21 19:10:00,12.5388892,7.0,1537.6397461000001,33.7388889,29.1833332,1518.0,1.0,9905.887200208646,2156.163069200811,6.525606007052548,1.0,26.7388889
2023-08-21 19:20:00,12.572222499999999,7.0,1536.6671019999999,33.5,28.9388885,1522.0,1.0,9959.12341402061,2164.217902884088,6.543483427699911,1.0,26.5
2023-08-21 19:30:00,12.511111199999998,6.966666399999999,1533.0998534,33.266666699999995,28.755555500000003,1480.0,1.0,9886.5529613088,2166.644031252912,6.6811640602654165,1.0,26.3000003
2023-08-21 19:40:00,12.4611109,6.9833332,1532.3252685,32.85,28.455555500000003,1442.0,1.0,9762.561231696342,2192.3367653619343,6.770502215185561,1.0,25.8666668
2023-08-21 19:50:00,12.4444444,6.9888888,1526.5801391,32.7777777,28.3777778,1437.0,1.0,9686.499025498571,2173.6909918578413,6.741151937004993,1.0,25.7888889
2023-08-21 20:00:00,12.3944445,7.005555599999999,1531.3125611,32.6277779,28.283333399999997,1421.0,1.0,9597.965635354361,2180.7532642304614,6.754708328172325,1.0,25.622222299999997
2023-08-21 20:10:00,12.4277777,6.994444400000001,1529.4812989,33.0722222,28.6999999,1450.0,1.0,9665.51192109565,2185.912336849592,6.666263439131582,1.0,26.0777778
2023-08-21 20:20:00,12.3444442,6.9888888,1526.83844,33.2166665,28.9,1423.0,1.0,9510.578511417036,2177.7745222917506,6.683720417875286,1.0,26.2277777
2023-08-21 20:30:00,12.3888888,7.0,1529.0927491999998,33.183333499999996,28.8499998,1439.0,1.0,9583.983190755685,2187.130831417712,6.660446358811052,1.0,26.183333499999996
2023-08-21 20:40:00,12.4777776,7.0,1531.1239014999999,33.3444444,28.916666400000004,1480.0,1.0,9754.905082326199,2181.711437311712,6.5912360371143475,1.0,26.344444399999997
2023-08-21 20:50:00,12.472222,6.9833332,1529.7282590999998,33.022222299999996,28.5888889,1450.0,1.0,9765.763904308234,2175.1747681298875,6.735094123654679,1.0,26.0388891
2023-08-21 21:00:00,12.416666600000001,6.9777776000000005,1527.9523804,32.861111,28.4944444,1428.0,1.0,9665.466606539045,2184.2897869674116,6.768708780590146,1.0,25.883333400000005
2023-08-21 21:10:00,12.433333000000001,7.005555599999999,1527.8388184,32.888889,28.5055556,1447.0,1.0,9645.250574265141,2175.7596878503728,6.665725658245177,1.0,25.883333399999998
2023-08-21 21:20:00,12.4444444,6.9777776000000005,1525.4564209,32.8388888,28.444443999999997,1435.0,1.0,9699.275809429884,2178.524056414101,6.759509745797198,1.0,25.8611112
2023-08-21 21:30:00,12.3499998,7.0,1524.9315185,32.7,28.411111,1407.0,1.0,9488.932976116817,2184.285783687455,6.7445908782182995,1.0,25.7
2023-08-21 21:40:00,12.4222222,6.994444400000001,1534.1437621999999,32.7833334,28.4,1444.0,1.0,9684.824983286006,2182.8717992579413,6.707104300360176,1.0,25.788889
2023-08-21 21:50:00,12.3944445,6.9888888,1525.7721679,32.7499999,28.411111,1418.0,1.0,9592.816564902085,2181.932722824486,6.765174900704681,1.0,25.7611111
2023-08-21 22:00:00,12.3777776,7.0,1530.1484497,32.7222222,28.394444399999998,1424.0,1.0,9570.80490679605,2184.3443179123337,6.7213095326395464,1.0,25.722222199999997
2023-08-21 22:10:00,12.422222000000001,7.0,1530.771045,32.7833334,28.3777778,1434.0,1.0,9653.861808279475,2163.987774069736,6.732168188892695,1.0,25.783333399999997
2023-08-21 22:20:00,12.4,7.005555599999999,1526.059375,32.6333336,28.305555500000004,1416.0,1.0,9574.835861291267,2183.51964397584,6.762302069127064,1.0,25.627778
2023-08-21 22:30:00,12.388889,7.0,1531.8369263,32.6,28.288889,1418.0,1.0,9601.089915364375,2197.6297125332667,6.771105715365311,1.0,25.6
2023-08-21 22:40:00,12.411111000000002,7.0,1531.0905152,32.6277779,28.2611111,1428.0,1.0,9636.072816148919,2178.5556678591306,6.748025919134362,1.0,25.6277779
2023-08-21 22:50:00,12.427777500000001,6.994444400000001,1526.782666,32.6722225,28.333333,1428.0,1.0,9648.379419888939,2194.854701686259,6.756792769025935,1.0,25.677778099999994
2023-08-21 23:00:00,12.3833333,6.994444400000001,1523.7146118,32.627777800000004,28.327777500000003,1410.0,1.0,9550.272683851546,2191.5693955148536,6.773264503363867,1.0,25.633333399999998
2023-08-21 23:10:00,12.3722222,7.0111112,1526.7395141000002,32.6055555,28.283333500000005,1409.0,1.0,9519.946536100866,2174.020464635275,6.75658677176001,1.0,25.5944443
2023-08-21 23:20:00,12.4055554,6.9833332,1524.6535767,32.6277781,28.272222399999997,1421.0,1.0,9615.626483807926,2178.628804639043,6.766883910966565,1.0,25.644444899999996
2023-08-21 23:30:00,12.388889,7.005555599999999,1530.5619385,32.7888889,28.472222199999997,1422.0,1.0,9583.329736931475,2192.0814227363526,6.7402241324623136,1.0,25.7833333
2023-08-21 23:40:00,12.416666500000002,6.9833332,1528.6961793,33.0666667,28.705555600000004,1442.0,1.0,9660.450918136989,2188.852435966172,6.699629777436803,1.0,26.0833335
2023-08-21 23:50:00,12.3333332,7.0111112,1526.2379394,33.044444600000006,28.75,1414.0,1.0,9447.755763567297,2174.6720014882294,6.681669740430456,1.0,26.033333400000004
2023-08-22 00:00:00,12.353535181818183,7.005050545454545,1533.1574264545454,32.94949472727273,28.631313181818186,1426.3636363636363,1.0,9537.454515901936,2183.000764020845,6.686821876884789,1.0,25.944444181818177
2023-08-22 00:10:00,12.3666666,6.994444400000001,1526.0857177,32.9944445,28.677777900000002,1421.0,1.0,9535.552623155372,2182.296713857611,6.7108553860096425,1.0,26.0000001
2023-08-22 00:20:00,12.333333,6.994444400000001,1527.8998413,32.7499999,28.4555554,1409.0,1.0,9487.74397196338,2181.6952012643187,6.733803904101343,1.0,25.755555500000003
2023-08-22 00:30:00,12.3666666,7.0,1528.463379,32.7055555,28.4,1411.0,1.0,9540.62573707545,2187.013998439184,6.76159468105138,1.0,25.705555500000003
2023-08-22 00:40:00,12.388888900000001,7.0,1529.9137817,32.755555699999995,28.4111109,1424.0,1.0,9589.092456553773,2179.537405054428,6.734545251580981,1.0,25.755555699999995
2023-08-22 00:50:00,12.3555554,6.994444400000001,1525.1381715,32.5944446,28.288889,1401.0,1.0,9509.889419052139,2178.837525950975,6.788489770809576,1.0,25.6000002
2023-08-22 01:00:00,12.3277775,7.0,1527.1786499,32.5388892,28.2555556,1396.0,1.0,9463.484018842035,2179.8979255583085,6.779052403625613,1.0,25.538889200000003
2023-08-22 01:10:00,12.361111,7.0,1527.5029785000002,32.4611109,28.1388889,1404.0,1.0,9524.627306779572,2173.9899751240964,6.7841974203511,1.0,25.4611109
2023-08-22 01:20:00,12.3388886,7.0,1526.5893798000002,32.4388885,28.1500002,1395.0,1.0,9479.565244062667,2180.010093538346,6.795449219390036,1.0,25.438888499999997
2023-08-22 01:30:00,12.3388887,7.005555599999999,1532.0046876000001,32.5611111,28.2722221,1409.0,1.0,9503.262089728707,2187.539316478048,6.744748185849628,1.0,25.5555555
2023-08-22 01:40:00,12.388889,6.9888888,1529.2367066,32.588889,28.2555556,1414.0,1.0,9604.644065629203,2186.30140363751,6.792801472716872,1.0,25.6000002
2023-08-22 01:50:00,12.3611111,7.0,1531.9292481,32.616666800000004,28.2944443,1409.0,1.0,9552.31686513591,2180.477980570231,6.779539307213651,1.0,25.6166668
2023-08-22 02:00:00,12.416666500000002,7.0,1534.0974855,32.688889,28.3166666,1431.0,1.0,9664.927738363367,2182.188466425649,6.754155857513981,1.0,25.688889
2023-08-22 02:10:00,12.411111000000002,6.9833332,1526.0346924,32.5277778,28.1388889,1420.0,1.0,9633.97329194444,2165.5323149579403,6.7847508506462875,1.0,25.5444446
2023-08-22 02:20:00,12.388889,7.0,1526.4795166,32.3222221,28.0,1402.0,1.0,9567.63669958321,2182.2377622005824,6.82430760588488,1.0,25.3222221
2023-08-22 02:30:00,12.405555500000002,7.005555599999999,1532.7639525,32.511111,28.172222299999998,1425.0,1.0,9626.860769428247,2190.0705694325125,6.756243448724385,1.0,25.5055554
2023-08-22 02:40:00,12.449999600000002,7.0,1533.1799927,32.622222199999996,28.25,1442.0,1.0,9718.57746759171,2194.742218138142,6.73971293494389,1.0,25.6222222
2023-08-22 02:50:00,12.4444444,6.9888888,1530.5391845,32.6500002,28.238889,1434.0,1.0,9711.852287069112,2172.52223296626,6.772643307935558,1.0,25.6611114
2023-08-22 03:00:00,12.3555554,6.994444400000001,1529.3246218,32.4444443,28.144444600000003,1403.0,1.0,9536.004069867999,2187.243812272648,6.796972498243662,1.0,25.449999899999998
2023-08-22 03:10:00,12.388889,6.9888888,1527.5755492,32.4777776,28.111111,1417.0,1.0,9594.262514233764,2168.1025819380693,6.771007659614064,1.0,25.488888799999998
2023-08-22 03:20:00,12.4,7.0,1528.9826783,32.466666499999995,28.116666700000003,1413.0,1.0,9603.12168823636,2177.4384863702785,6.79629754436929,1.0,25.4666665
2023-08-22 03:30:00,12.3944445,7.0,1534.0021363,32.3666666,28.016666800000003,1420.0,1.0,9624.712502614897,2183.1161133783144,6.778236479475494,1.0,25.366666600000002
2023-08-22 03:40:00,12.416666500000002,7.0,1532.3423707,32.422222,28.0333336,1427.0,1.0,9653.920781172963,2170.7551128342398,6.765259768125496,1.0,25.422221999999998
2023-08-22 03:50:00,12.388889,7.005555599999999,1527.9970093,32.388889,28.0388892,1412.0,1.0,9567.283617513578,2170.144764463147,6.776103129837052,1.0,25.383333399999998
2023-08-22 04:00:00,12.3666666,6.9888888,1525.4448974,32.388888800000004,28.0777779,1402.0,1.0,9541.417059486306,2182.5309048471017,6.806202796124102,1.0,25.4
2023-08-22 04:10:00,12.288889000000001,6.9888888,1524.474829,32.388889,28.1277778,1384.0,1.0,9397.522716583819,2175.48360413484,6.7901541523371,1.0,25.4000002
2023-08-22 04:20:00,12.3333333,7.033333600000001,1533.2548706,32.472222099999996,28.1888891,1415.0,1.0,9451.78883853654,2181.2293762464897,6.680157252517853,1.0,25.438888499999997
2023-08-22 04:30:00,12.4,7.0,1532.0375611,32.6555556,28.3,1433.0,1.0,9622.414625783402,2182.3510115267495,6.715072139319005,1.0,25.655555600000003
2023-08-22 04:40:00,12.3944445,6.9777776000000005,1527.9017701,32.688889,28.366666499999997,1417.0,1.0,9625.948084124864,2196.801242816531,6.793682733950654,1.0,25.7111114
2023-08-22 04:50:00,12.3722222,6.994444400000001,1523.5937867,32.7,28.411111,1405.0,1.0,9530.052632772307,2192.1038461171474,6.783008534823753,1.0,25.705555600000004
2023-08-22 05:00:00,12.3777778,7.0,1528.8733033,32.766666799999996,28.4388885,1420.0,1.0,9562.79917700103,2181.910128277231,6.7344183495505,1.0,25.766666799999996
2023-08-22 05:10:00,12.438888500000001,7.0,1529.7936766999999,32.822222,28.444443999999997,1444.0,1.0,9677.382271338525,2184.1734340306057,6.701917011756566,1.0,25.822222
2023-08-22 05:20:00,12.3833333,6.994444400000001,1532.6752564,32.8111109,28.444443999999997,1424.0,1.0,9606.443415380292,2171.939688742478,6.746194969959028,1.0,25.816666500000004
2023-08-22 05:30:00,12.3666666,7.0222223999999995,1532.0796143,32.7388888,28.4277775,1422.0,1.0,9523.57834653101,2182.9962241582753,6.69800511497059,1.0,25.7166664
2023-08-22 05:40:00,12.422222000000001,6.9888888,1524.3471436,32.8,28.455555500000003,1424.0,1.0,9633.00822548811,2188.3150024272954,6.765139604845413,1.0,25.8111112
2023-08-22 05:50:00,12.311111,7.0,1524.2389038,32.7499999,28.466666600000003,1407.0,1.0,9415.650543418173,2172.60083337093,6.6920851999727775,1.0,25.7499999
2023-08-22 06:00:00,12.361111,7.0111112,1529.0941285000001,32.722222,28.4055555,1419.0,1.0,9514.959290585923,2177.845768941551,6.705450109898328,1.0,25.7111108
2023-08-22 06:10:00,12.388889,7.005555599999999,1527.9025026,32.7611111,28.4388887,1425.0,1.0,9566.721237676229,2186.540801488493,6.713713670285147,1.0,25.755555500000003
2023-08-22 06:20:00,12.405555500000002,7.0,1524.8879396,32.894444299999996,28.5500001,1438.0,1.0,9587.144165316855,2182.0098118758906,6.667036820789049,1.0,25.894444299999996
2023-08-22 06:30:00,12.388889,7.0,1530.4164794,32.9611108,28.6277778,1428.0,1.0,9592.312713483529,2186.5398518366496,6.717339359815133,1.0,25.9611108
2023-08-22 06:40:00,12.4555555,7.0166668,1525.840918,33.0666669,28.694444499999996,1458.0,1.0,9652.44501524836,2184.8568531114715,6.620294131750564,1.0,26.0500001
2023-08-22 06:50:00,12.472222,7.0,1530.4113892999999,33.0944446,28.7166667,1459.0,1.0,9740.564069121296,2199.6714793644305,6.676247537047328,1.0,26.094444600000003
2023-08-22 07:00:00,12.4222221,7.0166668,1530.3434937,33.0111112,28.638889,1450.0,1.0,9621.508866009062,2177.1996004613425,6.6356915671531995,1.0,25.994444400000003
2023-08-22 07:10:00,12.5,6.994444400000001,1526.3644410000002,33.1277779,28.7,1478.0,1.0,9773.844672021227,2184.897600881851,6.613512840931473,1.0,26.1333335
2023-08-22 07:20:00,12.427777500000001,7.0,1526.5374023,33.0611115,28.705555499999996,1443.0,1.0,9636.986341415351,2187.223300514515,6.678527592870995,1.0,26.061111500000003
2023-08-22 07:30:00,12.4555555,7.0166668,1529.3581176,33.0888892,28.716666499999995,1455.0,1.0,9674.719037730498,2188.710143104829,6.649644225024312,1.0,26.072222400000005
2023-08-22 07:40:00,12.5222224,6.994444400000001,1535.2344116,33.2166666,28.722222,1490.0,1.0,9870.53206362982,2173.339635037347,6.624618263879386,1.0,26.222222199999997
2023-08-22 07:50:00,12.4666664,6.994444400000001,1533.9897704,33.2055555,28.7611112,1465.0,1.0,9763.375027232349,2172.2552271910913,6.66467599651062,1.0,26.2111111
2023-08-22 08:00:00,12.422222000000001,6.9833332,1529.948987,33.1444444,28.766666800000003,1444.0,1.0,9678.070367896711,2184.3865192815915,6.702459803389608,1.0,26.1611112
2023-08-22 08:10:00,12.388888900000001,7.005555599999999,1530.4942627,33.127777800000004,28.766666700000002,1441.0,1.0,9582.937411990448,2173.494055772941,6.650418675463115,1.0,26.1222222
2023-08-22 08:20:00,12.444444100000002,7.005555599999999,1531.9037719,33.2055557,28.8166668,1463.0,1.0,9690.554842726697,2184.964550798456,6.6237204780904575,1.0,26.2000001
2023-08-22 08:30:00,12.433333000000001,7.0,1535.3964722,33.2555556,28.861111,1455.0,1.0,9702.93767555062,2183.153696839757,6.6687422560231555,1.0,26.2555556
2023-08-22 08:40:00,12.5055556,7.005555599999999,1534.9177734,33.3055554,28.866666599999995,1484.0,1.0,9818.890443682762,2189.3110937038746,6.616935307950013,1.0,26.299999800000002
2023-08-22 08:50:00,12.511111199999998,6.9888888,1532.9077759,33.3,28.827777700000002,1491.0,1.0,9845.616297077939,2179.4855103213094,6.603366664727007,1.0,26.3111112
2023-08-22 09:00:00,12.5,7.0166668,1533.7855468,33.2833335,28.822222,1480.0,1.0,9781.92588847258,2170.571638921436,6.610462649271653,1.0,26.266666699999995
2023-08-22 09:10:00,12.5166668,6.9777776000000005,1532.9863891,33.388888800000004,28.894444399999998,1493.0,1.0,9875.928658263245,2174.8946431270015,6.615675980012111,1.0,26.4111112
2023-08-22 09:20:00,12.4944444,7.0111112,1536.5265259,33.2833332,28.833333,1481.0,1.0,9799.436234259672,2179.6105181633384,6.617118253617552,1.0,26.272222
2023-08-22 09:30:00,12.6111112,7.0388892,1543.8095214,33.5055556,28.927777600000002,1554.0,1.0,10005.324854427223,2171.100953260928,6.439213750038178,1.0,26.4666664
2023-08-22 09:40:00,12.5555557,6.955555200000001,1533.0131102,33.5611114,28.972222,1534.0,1.0,9985.175858548679,2158.3106779399004,6.510513037304099,1.0,26.605556200000002
2023-08-22 09:50:00,12.5222224,6.9888888,1534.2846313,33.3944443,28.938888900000002,1480.0,1.0,9874.163262114633,2191.0334088173718,6.671955861654796,1.0,26.405555500000002
2023-08-22 10:00:00,12.5222224,7.0222223999999995,1536.1623902,33.5611113,29.1000001,1504.0,1.0,9826.808314851125,2183.8034268459223,6.534161413445636,1.0,26.5388889
2023-08-22 10:10:00,12.566666999999999,7.0,1537.0288087000001,33.6444444,29.0888892,1534.0,1.0,9951.652853768303,2167.7159832436414,6.487401518773234,1.0,26.644444399999998
2023-08-22 10:20:00,12.6055555,7.0,1538.7167726,33.7055555,29.105555700000004,1552.0,1.0,10032.106407884046,2165.20516746051,6.464017844798455,1.0,26.705555500000003
2023-08-22 10:30:00,12.555556,6.994444400000001,1534.4722532,33.683333399999995,29.1388888,1521.0,1.0,9925.10099346367,2165.5760023908542,6.525820491032938,1.0,26.688889
2023-08-22 10:40:00,12.588888999999998,7.0,1536.7887451000001,33.5166668,28.9944444,1526.0,1.0,9989.738031040146,2189.4350553780687,6.546396467497928,1.0,26.516666800000003
2023-08-22 10:50:00,12.577777999999999,7.0,1533.0594728,33.6611111,29.1277779,1534.0,1.0,9945.709247623668,2177.2318711873095,6.483499055866389,1.0,26.6611111
2023-08-22 11:00:00,12.6000002,7.0388892,1538.7111816000001,33.7500002,29.205555600000004,1553.0,1.0,9952.467364585656,2176.7999682235545,6.409581145788357,1.0,26.711111
2023-08-22 11:10:00,12.6222223,6.9888888,1535.627893,33.872222199999996,29.277778,1561.0,1.0,10061.532269854466,2175.0009519489054,6.445739910589053,1.0,26.883333399999998
2023-08-22 11:20:00,12.561111399999998,6.9888888,1535.4510741,33.6999999,29.144444599999996,1525.0,1.0,9951.291767965246,2166.0080321442883,6.525727693718137,1.0,26.7111111
2023-08-22 11:30:00,12.6222224,7.005555599999999,1536.0228028,33.361111,28.7666666,1537.0,1.0,10034.217254089564,2165.534677290523,6.52868812940004,1.0,26.355555400000004
2023-08-22 11:40:00,12.5444446,6.9611108,1531.5659057999999,32.9055555,28.355555399999997,1490.0,1.0,9945.806447481198,2161.2454701955803,6.675563791179554,1.0,25.9444447
2023-08-22 11:50:00,12.488888800000002,6.994444400000001,1527.4116822,32.688889,28.2777779,1443.0,1.0,9761.082396319405,2183.8723822535517,6.764758239879318,1.0,25.694444599999997
2023-08-22 12:00:00,12.455555200000001,6.9888888,1530.4738646,32.566667,28.172222499999997,1434.0,1.0,9731.067031677198,2184.4736706256153,6.786047053375334,1.0,25.577778200000004
2023-08-22 12:10:00,12.4,7.0,1529.3458495999998,32.383333199999996,28.0111111,1416.0,1.0,9605.339434120722,2167.343172282075,6.783528506038455,1.0,25.3833332
2023-08-22 12:20:00,12.399999900000001,6.9888888,1521.3567139,32.2388889,27.8777779,1408.0,1.0,9574.772651210133,2165.27604810009,6.800416577978008,1.0,25.2500001
2023-08-22 12:30:00,12.3722222,7.0166668,1523.7322021,32.0055556,27.688888900000002,1385.0,1.0,9491.47091921125,2166.5524351467807,6.853313821051238,1.0,24.9888888
2023-08-22 12:40:00,12.4,7.0,1524.0302124,31.972222,27.611111299999997,1402.0,1.0,9572.009178447208,2163.5521724633477,6.827613058969048,1.0,24.972222
2023-08-22 12:50:00,12.3944445,6.9888888,1524.502771,31.95,27.6055558,1397.0,1.0,9584.708824321115,2173.3739477499703,6.861293426799877,1.0,24.961111199999998
2023-08-22 13:00:00,12.422222000000001,7.0222223999999995,1526.4640381,31.977777800000002,27.6166668,1413.0,1.0,9587.304768890084,2168.712166987778,6.785151693008439,1.0,24.9555554
2023-08-22 13:10:00,12.416666500000002,6.994444400000001,1523.7041017,31.9277777,27.561111399999998,1399.0,1.0,9609.371708802366,2167.541404864611,6.868749430217418,1.0,24.933333299999997
2023-08-22 13:20:00,12.3944445,7.005555599999999,1527.9868043000001,31.883333299999997,27.555555700000003,1393.0,1.0,9577.084102271912,2179.508689673372,6.875387421500086,1.0,24.8777777
2023-08-22 13:30:00,12.427777500000001,7.0,1529.3487794,32.027777900000004,27.638889,1416.0,1.0,9654.719070748648,2168.784637551699,6.818648009609961,1.0,25.0277779
2023-08-22 13:40:00,12.388889,6.9833332,1529.5335937,32.0,27.666667,1399.0,1.0,9616.471355755128,2185.5792782226895,6.873910569788677,1.0,25.0166668
2023-08-22 13:50:00,12.4,7.0,1528.2657836,32.0666669,27.7277777,1406.0,1.0,9598.555333628505,2180.6300531920774,6.826892831857036,1.0,25.0666669
2023-08-22 14:00:00,12.3722222,7.0,1527.5743042,32.1944447,27.888888700000003,1398.0,1.0,9544.949257557686,2185.2478292506776,6.827796430413625,1.0,25.1944447
2023-08-22 14:10:00,12.4277776,7.005555599999999,1523.4199221000001,32.3999998,28.044444399999996,1422.0,1.0,9607.40981035306,2177.2376679266667,6.756559775509146,1.0,25.394444200000002
2023-08-22 14:20:00,12.472222,7.0,1526.4600341,32.4499999,28.0388889,1435.0,1.0,9715.55368321586,2173.3934814871373,6.770470027404315,1.0,25.4499999
2023-08-22 14:30:00,12.472222,7.0111112,1531.0173585,32.3111111,27.911111,1430.0,1.0,9724.60548270759,2179.7078479188485,6.800498694050036,1.0,25.2999999
2023-08-22 14:40:00,12.488888800000002,7.005555599999999,1526.7625243999998,32.394444199999995,27.9555554,1438.0,1.0,9737.082270085733,2164.5411956836906,6.7714029709665144,1.0,25.388888599999998
2023-08-22 14:50:00,12.416666500000002,6.994444400000001,1526.1026978,32.3833331,28.0111112,1423.0,1.0,9624.289515010218,2172.4410818902065,6.763456156766812,1.0,25.388888700000003
2023-08-22 15:00:00,12.4499999,7.005555599999999,1532.6664306,32.4499996,28.0944445,1437.0,1.0,9705.440412861668,2199.579004599226,6.753931306129158,1.0,25.444443999999997
2023-08-22 15:10:00,12.4777776,7.0,1533.2713746,32.5888889,28.1611112,1457.0,1.0,9768.709009878976,2179.9464401175064,6.704981558099462,1.0,25.5888889
2023-08-22 15:20:00,12.4944444,6.9833332,1530.8763305,32.6166666,28.183333499999996,1454.0,1.0,9812.848495504764,2185.1294060123946,6.749139379956293,1.0,25.633333399999998
2023-08-22 15:30:00,12.472222,7.005555599999999,1532.9611693000002,32.611111,28.188889,1447.0,1.0,9746.914483109173,2176.4043937515353,6.736115370081423,1.0,25.605555400000004
2023-08-22 15:40:00,12.488888800000002,7.0,1532.4427491000001,32.6500002,28.188889,1463.0,1.0,9783.21847867746,2167.5100199905296,6.687149998300619,1.0,25.6500002
2023-08-22 15:50:00,12.5222224,6.9777776000000005,1530.8057374,32.6444446,28.144444500000002,1474.0,1.0,9871.679459232559,2167.8361692832796,6.698085833427248,1.0,25.666666999999997
2023-08-22 16:00:00,12.511111199999998,7.0166668,1535.8689698,32.71666689999999,28.2444444,1470.0,1.0,9815.083286356818,2169.534594874546,6.677991018847079,1.0,25.7000001
2023-08-22 16:10:00,12.527778,6.9833332,1531.8786255999999,32.833333,28.3333332,1483.0,1.0,9878.543796161652,2170.9385754091427,6.661804306069993,1.0,25.8499998
2023-08-22 16:20:00,12.4944444,7.0,1530.568994,32.777778,28.316666500000004,1461.0,1.0,9781.12546537877,2166.742686804602,6.694918192931219,1.0,25.777778
2023-08-22 16:30:00,12.411111000000002,6.994444400000001,1533.4053833,32.6222223,28.2444444,1426.0,1.0,9660.468422461248,2177.4894059207572,6.775130571805766,1.0,25.6277779
2023-08-22 16:40:00,12.511111199999998,7.005555599999999,1527.5443604,32.7277778,28.277778,1465.0,1.0,9781.559798609442,2173.0136583979574,6.676790587560831,1.0,25.722222199999997
2023-08-22 16:50:00,12.5222224,6.9888888,1533.4909669,32.777778,28.322222,1468.0,1.0,9869.211068280629,2187.736666663647,6.722971441705615,1.0,25.7888892
2023-08-22 17:00:00,12.4666664,6.994444400000001,1532.6815797,32.722222099999996,28.3111112,1446.0,1.0,9754.994080871124,2183.3525945234965,6.74635644237811,1.0,25.7277777
2023-08-22 17:10:00,12.4333331,6.9833332,1529.6771486,32.7055557,28.294444600000002,1437.0,1.0,9696.380249434882,2170.1397676287506,6.747747691009112,1.0,25.722222499999997
2023-08-22 17:20:00,12.4333331,7.0,1531.6714235,32.661111399999996,28.294444500000004,1437.0,1.0,9679.39008482789,2188.7669989455544,6.735970966703361,1.0,25.6611114
2023-08-22 17:30:00,12.4777776,7.0166668,1536.0032105,32.666667,28.272222399999997,1447.0,1.0,9756.372891484642,2191.9315602246393,6.742638129973825,1.0,25.6500002
2023-08-22 17:40:00,12.4666665,6.9833332,1536.9054687,32.6166669,28.177778,1442.0,1.0,9801.891010961575,2177.8280270083837,6.797780441859854,1.0,25.633333699999998
2023-08-22 17:50:00,12.4666664,6.994444400000001,1526.2480349,32.6166669,28.2222223,1435.0,1.0,9714.010350825258,2181.3990370253314,6.76976333481426,1.0,25.6222225
2023-08-22 18:00:00,12.449999600000002,7.0,1534.5646241999998,32.7055555,28.322222,1445.0,1.0,9727.3323923535,2191.4452000233623,6.731811936944188,1.0,25.705555500000003
2023-08-22 18:10:00,12.4944444,7.0166668,1531.6937254,32.8611109,28.4166665,1474.0,1.0,9758.576414728965,2173.0278213771862,6.620777601578709,1.0,25.844444099999997
2023-08-22 18:20:00,12.472222,7.0,1533.6463989,32.922222,28.5,1461.0,1.0,9761.274644468473,2181.8860029192,6.6812311454827595,1.0,25.922221999999998
2023-08-22 18:30:00,12.438888700000001,6.994444400000001,1536.6673341,32.8222222,28.4055555,1449.0,1.0,9730.85477141057,2176.354593907704,6.715574005783142,1.0,25.8277778
2023-08-22 18:40:00,12.4944444,6.994444400000001,1530.5872924999999,32.894444299999996,28.4555554,1465.0,1.0,9791.23580611595,2180.271178643313,6.683555332643546,1.0,25.8999999
2023-08-22 18:50:00,12.444444200000001,7.0,1528.9477782,32.844444200000005,28.472222,1441.0,1.0,9681.897228392823,2187.2880264192863,6.71900649944053,1.0,25.844444200000005
2023-08-22 19:00:00,12.3944445,7.0222223999999995,1527.3890137,32.844444200000005,28.483333199999997,1433.0,1.0,9543.571040826313,2164.0587376790763,6.66014329585347,1.0,25.8222218
2023-08-22 19:10:00,12.455555200000001,7.0,1526.2225463999998,32.8499998,28.4944444,1449.0,1.0,9684.356019374474,2197.764661673883,6.683481326985154,1.0,25.8499998
2023-08-22 19:20:00,12.4944444,7.005555599999999,1530.4048949,32.8555554,28.444443999999997,1464.0,1.0,9770.231078008352,2189.7205400472767,6.673803234337214,1.0,25.8499998
2023-08-22 19:30:00,12.4444444,6.9833332,1525.2662109999999,32.811111,28.4166665,1435.0,1.0,9687.964973238382,2176.229088544138,6.751626364402085,1.0,25.8277778
2023-08-22 19:40:00,12.416666500000002,6.994444400000001,1527.2958741,32.772222299999996,28.4,1436.0,1.0,9632.017564829683,2176.61203910146,6.707710487561395,1.0,25.7777779
2023-08-22 19:50:00,12.472222,7.005555599999999,1526.0470582,32.8277775,28.4388885,1450.0,1.0,9703.01540918026,2184.9078233392747,6.69191363916962,1.0,25.822221900000006
2023-08-22 20:00:00,12.4555553,6.9833332,1525.7994751,32.838888600000004,28.4666664,1436.0,1.0,9711.187450329773,2192.112351658358,6.762910775205556,1.0,25.855555400000004
2023-08-22 20:10:00,12.4166664,7.0,1522.0132813,32.8555554,28.527778,1424.0,1.0,9588.918421315739,2187.913597922735,6.733994347620026,1.0,25.855555400000004
2023-08-22 20:20:00,12.2777779,6.994444400000001,1516.9697019999999,32.7055557,28.466666500000002,1385.0,1.0,9321.795361106653,2171.699923719954,6.730571393665687,1.0,25.7111113
2023-08-22 20:30:00,12.2722222,7.0111112,1522.3283081000002,32.6166667,28.4055555,1393.0,1.0,9315.30879863718,2186.366075987243,6.687920405947407,1.0,25.6055555
2023-08-22 20:40:00,12.388889,7.0,1523.1940917,32.7999998,28.461111,1426.0,1.0,9547.044381438662,2174.3983110640247,6.695110657898484,1.0,25.799999800000002
2023-08-22 20:50:00,12.3611111,6.994444400000001,1523.6537842,32.805555500000004,28.4944444,1412.0,1.0,9510.513156777239,2178.3193930638545,6.735827885862795,1.0,25.811111099999998
2023-08-22 21:00:00,12.3277775,7.0,1521.1566772,32.7444444,28.477777600000003,1402.0,1.0,9426.138651336401,2182.0350638652835,6.7234099000034515,1.0,25.7444444
2023-08-22 21:10:00,12.383333400000001,7.0,1525.222644,32.7888887,28.483333199999997,1424.0,1.0,9549.930651589606,2191.700882766206,6.707006527142406,1.0,25.7888887
2023-08-22 21:20:00,12.388889,7.0166668,1528.1151248,32.777778,28.4611108,1420.0,1.0,9548.217704813474,2184.6706843239513,6.724269065062723,1.0,25.7611112
2023-08-22 21:30:00,12.388889,7.005555599999999,1528.9549195,32.7611112,28.4666664,1411.0,1.0,9573.269989565146,2199.2182247040264,6.785126476936076,1.0,25.755555599999997
2023-08-22 21:40:00,12.388889,7.0,1533.8889404,32.7944445,28.472222,1422.0,1.0,9614.077332621997,2195.37063397631,6.760987844953727,1.0,25.794444499999997
2023-08-22 21:50:00,12.4,7.0,1527.8961912999998,32.8,28.4611108,1429.0,1.0,9596.299221481313,2184.7494784240635,6.715529497662284,1.0,25.8
2023-08-22 22:00:00,12.3499998,7.0,1528.0150512,32.7777776,28.4666664,1415.0,1.0,9508.138263742057,2178.4725332801763,6.719514903345347,1.0,25.7777776
2023-08-22 22:10:00,12.3722222,7.005555599999999,1530.4244874,32.733333200000004,28.4,1423.0,1.0,9552.750368067558,2177.755483371134,6.713230963798708,1.0,25.727777600000003
2023-08-22 22:20:00,12.388889,7.0111112,1534.088269,32.7833335,28.4499997,1425.0,1.0,9595.485830134581,2186.6661967847404,6.733895773226932,1.0,25.7722223
2023-08-22 22:30:00,12.427777500000001,7.0111112,1536.1026732,32.8555554,28.4888888,1446.0,1.0,9677.6841077774,2190.2192739124093,6.692711199676282,1.0,25.844444200000005
2023-08-22 22:40:00,12.4833332,7.0,1534.0723388000001,32.922222,28.4944444,1467.0,1.0,9783.707476147156,2184.7552317063764,6.669348784064761,1.0,25.922221999999998
2023-08-22 22:50:00,12.438888700000001,6.9833332,1527.2194214,32.9111109,28.527778,1443.0,1.0,9690.652868154384,2183.832720541526,6.7158693906532205,1.0,25.927777699999996
2023-08-22 23:00:00,12.388889,7.005555599999999,1530.7386231,32.877777800000004,28.544444799999997,1426.0,1.0,9584.43491450799,2184.579998094746,6.721307669347131,1.0,25.8722222
2023-08-22 23:10:00,12.388889,7.0,1527.8414794,32.8555554,28.5333336,1433.0,1.0,9576.227441940322,2189.985608267451,6.682768075590838,1.0,25.855555400000004
2023-08-22 23:20:00,12.388889,6.9888888,1530.9017213,32.8111111,28.5111112,1424.0,1.0,9615.169521746871,2207.48756003525,6.75255770574293,1.0,25.8222223
2023-08-22 23:30:00,12.4,6.994444400000001,1529.7783447,32.9166665,28.5777779,1437.0,1.0,9617.956262046147,2190.6437917487056,6.693371171524038,1.0,25.9222221
2023-08-22 23:40:00,12.427777500000001,7.0222223999999995,1531.8448365,32.9555552,28.588889,1445.0,1.0,9630.960559979074,2180.8748361572843,6.665381994833359,1.0,25.9333328
2023-08-22 23:50:00,12.449999600000002,6.994444400000001,1528.0822388000001,33.0166668,28.638889,1455.0,1.0,9696.121652322337,2190.0913674549724,6.664224391883245,1.0,26.022222399999997
2023-08-23 00:00:00,12.414141272727273,7.005050545454545,1525.496127,32.98484836363636,28.636363727272727,1434.5454545454545,1.0,9597.28518632884,2181.30833124478,6.690294239345798,1.0,25.97979781818182
2023-08-23 00:10:00,12.444444100000002,6.9888888,1530.8207029999999,32.9888888,28.6,1455.0,1.0,9713.62064905182,2187.9628564472423,6.676250867037256,1.0,26.0
2023-08-23 00:20:00,12.472222,6.994444400000001,1526.1951783,32.9499996,28.5500003,1450.0,1.0,9723.704556918901,2183.5612832053494,6.706026396649662,1.0,25.9555552
2023-08-23 00:30:00,12.388889,6.9888888,1526.4748902,32.872222199999996,28.522222399999997,1434.0,1.0,9587.320991111581,2178.4612869685343,6.686019632218647,1.0,25.883333399999998
2023-08-23 00:40:00,12.433333200000002,7.0222223999999995,1527.0047607000001,32.8388888,28.4888888,1441.0,1.0,9610.504332611621,2184.3436275599147,6.669401006954698,1.0,25.816666400000003
2023-08-23 00:50:00,12.4944444,7.0,1532.8763671000002,32.972222,28.555556000000003,1462.0,1.0,9795.90571110445,2191.638661540784,6.700385998836245,1.0,25.972222
2023-08-23 01:00:00,12.5222224,6.994444400000001,1530.8324097,33.027777900000004,28.577778000000002,1476.0,1.0,9842.124939802938,2186.7551574058652,6.668305571001386,1.0,26.033333500000005
2023-08-23 01:10:00,12.5,6.994444400000001,1528.6571168,33.1055555,28.638889,1478.0,1.0,9788.722417704845,2168.800286268286,6.623163726544111,1.0,26.1111111
2023-08-23 01:20:00,12.4499998,6.9833332,1526.9654054,33.0444447,28.644444600000003,1446.0,1.0,9708.688593251578,2179.8182436435336,6.71432487554137,1.0,26.061111500000003
2023-08-23 01:30:00,12.4,6.994444400000001,1520.9843873,32.9166665,28.577778000000002,1431.0,1.0,9562.644650762822,2178.4687589082105,6.682702580662346,1.0,25.9222221
2023-08-23 01:40:00,12.449999600000002,7.0166668,1531.7765869999998,32.911111,28.5333336,1449.0,1.0,9679.94499240745,2185.7432262954653,6.680691594224496,1.0,25.8944442
2023-08-23 01:50:00,12.5333336,7.0,1531.9932494,33.038889,28.555556000000003,1501.0,1.0,9859.470314433425,2178.791990509554,6.568702026527658,1.0,26.038889
2023-08-23 02:00:00,12.5055556,6.994444400000001,1522.3682741,33.0055556,28.5333336,1477.0,1.0,9758.213072987071,2160.032600366475,6.606962905201828,1.0,26.0111112
2023-08-23 02:10:00,12.455555200000001,6.9888888,1522.8610595,32.8833331,28.472222,1444.0,1.0,9682.665494590601,2168.818875933678,6.705520803044374,1.0,25.894444299999996
2023-08-23 02:20:00,12.433333000000001,6.9833332,1522.1421142,32.7777777,28.433332999999998,1425.0,1.0,9648.618071557972,2191.546398363242,6.771220353091891,1.0,25.794444500000004
2023-08-23 02:30:00,12.433333000000001,7.005555599999999,1527.1389283,32.811111,28.444443999999997,1442.0,1.0,9640.870324778927,2182.1924239119116,6.6858070799972635,1.0,25.805555400000003
2023-08-23 02:40:00,12.511111199999998,6.994444400000001,1525.9989259,32.9111109,28.4611108,1467.0,1.0,9791.418045285582,2175.319783430548,6.67444085424898,1.0,25.916666499999998
2023-08-23 02:50:00,12.4666664,6.9888888,1523.1108397,32.8722221,28.455555200000003,1446.0,1.0,9704.039464395099,2170.591644239035,6.711114954329139,1.0,25.883333299999997
2023-08-23 03:00:00,12.411111000000002,6.994444400000001,1520.5017701000002,32.722222099999996,28.388889,1424.0,1.0,9579.12295717192,2183.1765975493754,6.727098738067103,1.0,25.7277777
2023-08-23 03:10:00,12.388889,7.0111112,1520.75979,32.6777776,28.361111,1415.0,1.0,9512.086407034734,2176.548677591436,6.723153585030372,1.0,25.666666400000004
2023-08-23 03:20:00,12.433333200000002,7.005555599999999,1526.6903441999998,32.7,28.3499998,1434.0,1.0,9637.914472872972,2188.457400156993,6.7211735060014295,1.0,25.6944444
2023-08-23 03:30:00,12.427777500000001,6.9888888,1518.4612304,32.6777778,28.305555500000004,1427.0,1.0,9605.697306995968,2169.5611843689753,6.731701451441005,1.0,25.688889
2023-08-23 03:40:00,12.344444300000001,6.9888888,1519.2156495,32.5444447,28.266666800000003,1397.0,1.0,9463.147223198966,2182.7889890308793,6.773971187312254,1.0,25.5555559
2023-08-23 03:50:00,12.388888900000001,7.0111112,1521.8924316,32.533333500000005,28.2444444,1414.0,1.0,9519.158896364224,2191.9157263748575,6.732280331693535,1.0,25.522222300000003
2023-08-23 04:00:00,12.427777500000001,7.0,1520.600122,32.711111,28.3388886,1436.0,1.0,9599.530402456261,2170.137805147234,6.684887498799848,1.0,25.711111
2023-08-23 04:10:00,12.411111000000002,7.0,1522.7961547999998,32.688889,28.3388888,1432.0,1.0,9583.69996058751,2177.319801710702,6.692796992744755,1.0,25.688889
2023-08-23 04:20:00,12.438888500000001,7.005555599999999,1523.2848145,32.661111399999996,28.316666500000004,1427.0,1.0,9626.334157204392,2187.5758578829655,6.746018682082505,1.0,25.655555799999995
2023-08-23 04:30:00,12.3666665,6.994444400000001,1519.1075563,32.6111114,28.294444500000004,1408.0,1.0,9491.882266439623,2171.0740476413275,6.741549537208769,1.0,25.616667
2023-08-23 04:40:00,12.383333400000001,7.0,1523.3746949000001,32.555556,28.2388888,1411.0,1.0,9538.252646167362,2180.8836483533178,6.760017199756004,1.0,25.555556000000003
2023-08-23 04:50:00,12.416666500000002,7.0111112,1527.8111695,32.577778,28.222222,1428.0,1.0,9605.673903805804,2178.0622360354896,6.727125970509294,1.0,25.5666668
2023-08-23 05:00:00,12.449999600000002,7.0,1525.2960206,32.661111399999996,28.272222399999997,1443.0,1.0,9668.610275871146,2176.7469602155625,6.700426378468133,1.0,25.6611114
2023-08-23 05:10:00,12.405555500000002,6.994444400000001,1521.9433837000001,32.6333334,28.283333500000005,1416.0,1.0,9578.508496072656,2173.152255914262,6.764564616797088,1.0,25.638889
2023-08-23 05:20:00,12.383333400000001,6.994444400000001,1526.2749632999999,32.6055555,28.277778,1416.0,1.0,9566.445759134886,2181.8267386133452,6.756016305156817,1.0,25.6111111
2023-08-23 05:30:00,12.422222000000001,7.0,1525.030481,32.638889,28.283333500000005,1428.0,1.0,9617.585416667465,2180.426167947219,6.735029516286893,1.0,25.638889
2023-08-23 05:40:00,12.422222000000001,7.0,1528.4275635,32.666667,28.316666500000004,1427.0,1.0,9639.053394944436,2187.2490848036427,6.754766115379343,1.0,25.666666999999997
2023-08-23 05:50:00,12.3944445,6.994444400000001,1527.0661988,32.683333499999996,28.327777500000003,1431.0,1.0,9591.050350321568,2175.7876370265253,6.702483647755573,1.0,25.6888891
2023-08-23 06:00:00,12.405555500000002,6.9888888,1522.7533935,32.6722225,28.333333099999997,1424.0,1.0,9593.484015649921,2183.243385044493,6.737169328943807,1.0,25.6833337
2023-08-23 06:10:00,12.4,7.0,1523.6864012,32.666667,28.333333,1419.0,1.0,9569.77101208187,2180.281160846371,6.744130196084451,1.0,25.666666999999997
2023-08-23 06:20:00,12.449999600000002,7.005555599999999,1524.8063232,32.711111,28.316666500000004,1442.0,1.0,9655.559873874761,2171.4161742050965,6.696114721293206,1.0,25.7055554
2023-08-23 06:30:00,12.405555500000002,7.0,1522.2283081,32.7111111,28.372222299999997,1426.0,1.0,9570.540078967077,2179.1100483735327,6.711715087036971,1.0,25.7111111
2023-08-23 06:40:00,12.422222000000001,7.005555599999999,1524.2126219,32.727777700000004,28.383333399999998,1435.0,1.0,9602.684821906776,2184.4538619745053,6.692177902017879,1.0,25.7222221
2023-08-23 06:50:00,12.449999700000001,7.005555599999999,1526.5439818,32.8555554,28.4666664,1447.0,1.0,9666.746756112609,2177.1654933314367,6.680631178400171,1.0,25.8499998
2023-08-23 07:00:00,12.4666664,6.9888888,1526.1318359000002,32.977777700000004,28.5722223,1459.0,1.0,9723.204884337061,2182.3183575418616,6.66446304126036,1.0,25.9888889
2023-08-23 07:10:00,12.4777776,6.994444400000001,1525.589624,32.9944444,28.5722225,1460.0,1.0,9729.602697591083,2175.570336375441,6.664219305206212,1.0,26.0
2023-08-23 07:20:00,12.472222,6.994444400000001,1525.7274292,32.9499997,28.5555558,1447.0,1.0,9720.684457379848,2184.996516913772,6.717902752289016,1.0,25.955555299999997
2023-08-23 07:30:00,12.4611109,7.005555599999999,1529.1010864,32.9499999,28.611111299999997,1450.0,1.0,9702.576908389583,2209.9680846545716,6.691556372245809,1.0,25.944444299999997
2023-08-23 07:40:00,12.416666500000002,7.005555599999999,1528.2155761,32.9833332,28.6277778,1439.0,1.0,9618.054113364826,2182.715391543566,6.683897903380602,1.0,25.977777600000003
2023-08-23 07:50:00,12.4611109,7.0166668,1531.2075805,32.888888800000004,28.483333199999997,1454.0,1.0,9696.234406338479,2176.1195307453186,6.668979613895059,1.0,25.872222
2023-08-23 08:00:00,12.4777776,6.9888888,1531.1508056,32.955555399999994,28.55,1462.0,1.0,9775.119329271341,2193.054593328043,6.686165300587992,1.0,25.966666599999996
2023-08-23 08:10:00,12.383333400000001,6.994444400000001,1528.2745484000002,33.027778,28.7,1430.0,1.0,9578.929327007598,2187.230539338832,6.69873757566517,1.0,26.033333600000002
2023-08-23 08:20:00,12.3666666,6.994444400000001,1533.1370728,33.0611112,28.722222199999997,1433.0,1.0,9579.706547949481,2182.306073445645,6.6851321824278,1.0,26.0666668
2023-08-23 08:30:00,12.3999998,6.994444400000001,1532.1973754,32.9888888,28.6222222,1443.0,1.0,9633.062995002592,2180.8447844102116,6.675771584556754,1.0,25.9944444
2023-08-23 08:40:00,12.361111,6.994444400000001,1528.6860351999999,32.9611108,28.6500001,1419.0,1.0,9541.959205085914,2186.0056882954714,6.724648670961085,1.0,25.966666399999998
2023-08-23 08:50:00,12.3555554,7.0111112,1524.138086,33.0833335,28.794444500000004,1419.0,1.0,9474.225352484655,2183.7176877918673,6.676852644061702,1.0,26.072222300000004
2023-08-23 09:00:00,12.388889,7.0,1535.5705324,33.1388889,28.805555500000004,1440.0,1.0,9624.617180132536,2195.4028781959437,6.684070206812628,1.0,26.1388889
2023-08-23 09:10:00,12.433333000000001,7.0,1531.2215941,33.3833333,28.983333199999997,1471.0,1.0,9676.457482230751,2178.3011170657314,6.578380192830809,1.0,26.383333299999997
2023-08-23 09:20:00,12.411111000000002,7.005555599999999,1529.3899535,33.43888869999999,29.0500001,1464.0,1.0,9615.569302524262,2170.59661114938,6.568063282548701,1.0,26.4333331
2023-08-23 09:30:00,12.444444100000002,7.0166668,1531.4689697,33.4499999,29.05,1474.0,1.0,9668.092092365512,2177.259415429268,6.559475153601866,1.0,26.4333331
2023-08-23 09:40:00,12.4,6.9888888,1530.3040405,33.4888888,29.1111112,1451.0,1.0,9631.096097484293,2176.6639883710327,6.637913166411787,1.0,26.5
2023-08-23 09:50:00,12.4,7.0166668,1531.3627442,33.4388888,29.0888891,1455.0,1.0,9588.398540920643,2182.792433005544,6.5902643461754336,1.0,26.422221999999998
2023-08-23 10:00:00,12.427777500000001,6.9833332,1528.7928345,33.5333332,29.116667,1468.0,1.0,9680.982715107231,2170.35529400378,6.594995017446363,1.0,26.55
2023-08-23 10:10:00,12.344444300000001,6.994444400000001,1526.5645876,33.2000001,28.905555399999997,1419.0,1.0,9499.040669970887,2186.2388304701476,6.6941506837197835,1.0,26.205555699999998
2023-08-23 10:20:00,12.3722222,7.0,1528.8808717,33.361111,29.055555700000003,1441.0,1.0,9553.041385853589,2195.474019193571,6.629598551410969,1.0,26.361111
2023-08-23 10:30:00,12.438888500000001,7.0166668,1531.7299561,33.7277779,29.338889,1482.0,1.0,9659.925607791762,2182.811702545423,6.518321080107134,1.0,26.7111111
2023-08-23 10:40:00,12.488888900000001,7.0166668,1535.4673095,33.7444444,29.2833333,1505.0,1.0,9772.774452872476,2173.5797036770155,6.494107008449899,1.0,26.727777600000003
2023-08-23 10:50:00,12.555556,7.005555599999999,1538.0847656,33.705555600000004,29.172222299999998,1531.0,1.0,9928.643447025897,2173.4517712857146,6.485154460685389,1.0,26.7
2023-08-23 11:00:00,12.5166668,7.0,1536.2912597,33.727777700000004,29.211111199999998,1518.0,1.0,9857.483374369212,2165.4328477605877,6.493754493188588,1.0,26.7277777
2023-08-23 11:10:00,12.488888800000002,6.9722219999999995,1526.7720335,33.3944444,28.9111109,1483.0,1.0,9796.244812991707,2163.264383040211,6.606203837980057,1.0,26.4222224
2023-08-23 11:20:00,12.5166668,7.0277780000000005,1536.4090942,33.3388887,28.8999998,1490.0,1.0,9808.487136410007,2188.521397174683,6.5834594345374455,1.0,26.3111107
2023-08-23 11:30:00,12.6166668,7.0277780000000005,1538.8129881999998,33.5722222,28.966666800000002,1562.0,1.0,10002.7924980208,2158.9642159297714,6.404088546536949,1.0,26.544444199999997
2023-08-23 11:40:00,12.588888999999998,6.9722219999999995,1536.2603761,33.6444446,29.033333399999997,1552.0,1.0,10035.893133399655,2160.853896411855,6.46770465493164,1.0,26.672222600000005
2023-08-23 11:50:00,12.572222499999999,7.0222223999999995,1537.6279541,33.577778,29.016666800000003,1536.0,1.0,9925.638190423608,2160.67210613358,6.462569051130634,1.0,26.5555556
2023-08-23 12:00:00,12.538889000000001,6.9499996,1531.6095947,33.4722222,28.916666600000003,1510.0,1.0,9956.116657934364,2164.087748732304,6.596144931163616,1.0,26.5222226
2023-08-23 12:10:00,12.444444,6.994444400000001,1529.7155882,32.8333334,28.4166665,1440.0,1.0,9696.559470834869,2168.0797435535383,6.733766687191843,1.0,25.838889
2023-08-23 12:20:00,12.5166668,7.0166668,1532.5423829,32.81666679999999,28.366666600000002,1472.0,1.0,9803.712847145984,2178.631414529727,6.660101284491392,1.0,25.8
2023-08-23 12:30:00,12.5222224,6.9722219999999995,1529.8948974999998,32.7222223,28.227777800000002,1464.0,1.0,9875.611966846858,2169.2504809195534,6.746182075903867,1.0,25.7500003
2023-08-23 12:40:00,12.5,7.005555599999999,1526.6744018,32.6166669,28.188889,1449.0,1.0,9756.279203749562,2175.8676683325994,6.73317209989761,1.0,25.611111299999997
2023-08-23 12:50:00,12.4611108,7.005555599999999,1532.9990722,32.816666500000004,28.4055555,1456.0,1.0,9727.334547001064,2179.8435671412803,6.681035280254854,1.0,25.8111109
2023-08-23 13:00:00,12.433333000000001,7.0,1532.9487548000002,32.7055557,28.3166666,1441.0,1.0,9687.419789924927,2180.0953803743478,6.722857838180199,1.0,25.705555699999998
2023-08-23 13:10:00,12.449999600000002,7.0,1528.7079223,32.5944447,28.1777778,1447.0,1.0,9690.279187741251,2168.121805322804,6.696856876414972,1.0,25.5944447
2023-08-23 13:20:00,12.511111199999998,7.0111112,1534.2342895,32.533333299999995,28.094444599999996,1459.0,1.0,9814.560509541017,2183.8100136595062,6.7276518916759755,1.0,25.5222221
2023-08-23 13:30:00,12.5,6.966666399999999,1529.7487549,32.533333400000004,28.0111113,1458.0,1.0,9845.184434064397,2149.131012345872,6.754226728436379,1.0,25.566667000000002
2023-08-23 13:40:00,12.361111,6.9888888,1527.9886231,32.1111113,27.7611111,1394.0,1.0,9547.467799081238,2162.5656249130984,6.848890283032423,1.0,25.1222225
2023-08-23 13:50:00,12.433333300000001,7.005555599999999,1531.7786501,32.0444446,27.688889,1413.0,1.0,9670.04217254664,2187.985959208122,6.843652002106967,1.0,25.038889
2023-08-23 14:00:00,12.4333331,6.9833332,1529.6812501,32.1111113,27.7388889,1412.0,1.0,9696.402382027783,2184.5506796061413,6.867312897170832,1.0,25.1277781
2023-08-23 14:10:00,12.438888500000001,7.005555599999999,1534.4370848,32.177778,27.7999999,1420.0,1.0,9696.834213874794,2183.4463273944452,6.828941182211406,1.0,25.1722224
2023-08-23 14:20:00,12.5166668,6.994444400000001,1539.5066529,32.394444199999995,27.9333332,1455.0,1.0,9888.015884819479,2186.2354592678694,6.795990203563983,1.0,25.399999799999996
2023-08-23 14:30:00,12.427777800000001,6.966666399999999,1528.9461790999999,32.0111109,27.6111112,1403.0,1.0,9711.208176861324,2171.998824899464,6.922046645418996,1.0,25.0444445
2023-08-23 14:40:00,12.3000001,6.9833332,1527.3583983,31.8722222,27.555555500000004,1373.0,1.0,9444.859723488682,2154.715782023187,6.878947397976954,1.0,24.888889
2023-08-23 14:50:00,12.3722222,7.0111112,1534.6156616,31.7555556,27.4222221,1391.0,1.0,9569.082926328008,2174.8514537605492,6.879674715426543,1.0,24.7444444
2023-08-23 15:00:00,12.4499998,7.0,1535.7152589000002,31.911111,27.5055556,1421.0,1.0,9734.570210849233,2177.1683381185235,6.850516254487594,1.0,24.911111
2023-08-23 15:10:00,12.449999600000002,7.0,1529.2141723,32.0277778,27.633333599999997,1413.0,1.0,9693.502113099754,2173.002580435806,6.860292209162433,1.0,25.027777800000003
2023-08-23 15:20:00,12.427777500000001,6.9888888,1535.2812011,31.9111109,27.533333399999997,1402.0,1.0,9712.219227935344,2182.7938313503314,6.927440122015571,1.0,24.9222221
2023-08-23 15:30:00,12.3777778,6.9888888,1527.4425781,32.0055556,27.6833334,1390.0,1.0,9573.605608170843,2180.982772617514,6.887647301816033,1.0,25.016666800000003
2023-08-23 15:40:00,12.3166667,7.0111112,1531.6459841,31.705555600000004,27.4222221,1374.0,1.0,9451.538913756918,2173.1519277442344,6.879695483227555,1.0,24.694444400000002
2023-08-23 15:50:00,12.4,7.0,1528.6940796000001,31.788888800000002,27.4499999,1401.0,1.0,9601.222803962224,2180.1896956428163,6.853180871361881,1.0,24.788888800000002
2023-08-23 16:00:00,12.361111,6.994444400000001,1528.8123535999998,31.8833332,27.5555556,1389.0,1.0,9542.84499655242,2171.926985025996,6.870420408887702,1.0,24.8888888
2023-08-23 16:10:00,12.3666667,7.0222223999999995,1529.1013793,31.911111,27.5888889,1395.0,1.0,9505.000892176968,2168.228698156624,6.813627587040392,1.0,24.8888886
2023-08-23 16:20:00,12.383333400000001,7.0,1528.6674804999998,31.983333400000003,27.616666900000002,1398.0,1.0,9571.424028346064,2159.9269839491385,6.847192327515439,1.0,24.9833334
2023-08-23 16:30:00,12.361111,7.0111112,1527.6392091,31.7111111,27.394444600000003,1383.0,1.0,9505.851611833954,2169.0523783378385,6.8733699997349476,1.0,24.6999999
2023-08-23 16:40:00,12.3499998,7.0111112,1533.2025512,31.794444399999996,27.472222,1384.0,1.0,9520.4740709878,2169.198370799778,6.879467421909498,1.0,24.7833332
2023-08-23 16:50:00,12.416666500000002,6.994444400000001,1527.919153,31.711111,27.3388888,1396.0,1.0,9635.899802811742,2169.4370502477013,6.902585402914601,1.0,24.7166666
2023-08-23 17:00:00,12.3222223,7.005555599999999,1523.6616454,31.488889,27.211111199999998,1358.0,1.0,9421.779120479954,2166.6984566419424,6.937899638785135,1.0,24.4833334
2023-08-23 17:10:00,12.261111099999999,7.005555599999999,1524.4300537000001,31.433332999999998,27.216666599999996,1347.0,1.0,9318.424264570804,2174.700381608362,6.917918551111053,1.0,24.4277774
2023-08-23 17:20:00,12.3055555,7.0111112,1529.0684203,31.577778000000002,27.3055556,1370.0,1.0,9416.03205592728,2170.6871270122992,6.873165711381539,1.0,24.5666668
2023-08-23 17:30:00,12.311111,7.0111112,1529.2234253000001,31.766666700000002,27.4888889,1372.0,1.0,9426.689662594328,2170.4937875580154,6.87105917787633,1.0,24.7555555
2023-08-23 17:40:00,12.277778,6.9833332,1524.7669434,31.7,27.433332999999998,1366.0,1.0,9389.333557579794,2167.392598635084,6.873664584950461,1.0,24.7166668
2023-08-23 17:50:00,12.261111199999998,7.005555599999999,1519.9868531,31.6111112,27.3777776,1352.0,1.0,9291.024362422682,2161.59200935384,6.872376175433234,1.0,24.6055556
