ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-23 18:00:00,12.2333332,7.005555599999999,1527.5982666,31.522222399999997,27.316666500000004,1349.0,1.0,9288.260794660204,2174.7354374872975,6.885837165175208,1.0,24.5166668
2023-08-23 18:10:00,12.2666668,6.994444400000001,1527.8681152000001,31.472222,27.233333199999997,1358.0,1.0,9369.016531915087,2175.8554532866897,6.899195060886963,1.0,24.477777600000003
2023-08-23 18:20:00,12.2555556,7.0,1520.5177978,31.416666600000003,27.194444499999996,1349.0,1.0,9294.558316065022,2167.396427285417,6.890086781129275,1.0,24.4166666
2023-08-23 18:30:00,12.2388891,7.0111112,1517.1330566000001,31.4444441,27.2833333,1337.0,1.0,9224.704868956333,2182.360687240028,6.899675234159443,1.0,24.4333329
2023-08-23 18:40:00,12.2444445,6.994444400000001,1522.9087769,31.5444446,27.3388886,1350.0,1.0,9299.341657498398,2177.200013226694,6.889025501721909,1.0,24.5500002
2023-08-23 18:50:00,12.2277776,7.0111112,1523.8557982,31.5722225,27.355555399999997,1353.0,1.0,9245.948546833508,2161.184670233515,6.834123662471785,1.0,24.5611113
2023-08-23 19:00:00,12.2,7.005555599999999,1524.8717041,31.577778000000002,27.4055555,1337.0,1.0,9212.61193476168,2174.0241763324243,6.8907004917481105,1.0,24.5722224
2023-08-23 19:10:00,12.2444445,7.005555599999999,1528.3505615,31.6388889,27.433332999999998,1356.0,1.0,9312.660954383853,2181.175170230066,6.8676963279432455,1.0,24.6333333
2023-08-23 19:20:00,12.2333332,7.005555599999999,1518.3929201,31.6722224,27.4611108,1351.0,1.0,9232.41893073436,2160.833190399686,6.834038770298901,1.0,24.6666668
2023-08-23 19:30:00,12.1944445,7.0,1521.5145508,31.6222222,27.477777600000003,1337.0,1.0,9192.34521330208,2184.486056100831,6.875482020077703,1.0,24.622222200000003
2023-08-23 19:40:00,12.238888800000002,6.9888888,1523.1976686,31.716666800000002,27.5,1353.0,1.0,9300.875111635689,2172.4491272035907,6.874811917498599,1.0,24.727778
2023-08-23 19:50:00,12.222222,7.0,1519.7942749,31.688889,27.5111112,1349.0,1.0,9231.112672705216,2177.6498354346545,6.843209771693838,1.0,24.688889
2023-08-23 20:00:00,12.2055555,6.9833332,1520.1486939000001,31.6277779,27.477777600000003,1334.0,1.0,9233.262734189664,2189.377117305966,6.92155440475113,1.0,24.6444447
2023-08-23 20:10:00,12.1611113,7.005555599999999,1516.2687865,31.5,27.4166665,1321.0,1.0,9092.23809645701,2192.6056131240066,6.882985312748711,1.0,24.4944444
2023-08-23 20:20:00,12.1222222,6.994444400000001,1513.1142823,31.4722221,27.388889,1311.0,1.0,9024.238833092004,2176.337966895785,6.8834402039849625,1.0,24.4777777
2023-08-23 20:30:00,12.1055555,6.994444400000001,1516.3683962,31.4166665,27.366666599999995,1311.0,1.0,9014.38079034136,2192.0110906766936,6.876015127875865,1.0,24.4222221
2023-08-23 20:40:00,12.1444445,7.0,1517.4430053,31.4888888,27.388889,1329.0,1.0,9079.454783822073,2182.814937158628,6.832342088238003,1.0,24.4888888
2023-08-23 20:50:00,12.1944445,6.9888888,1512.2546753000001,31.5388892,27.3722222,1334.0,1.0,9156.10336778191,2164.6945943082424,6.864157782751798,1.0,24.5500004
2023-08-23 21:00:00,12.1666669,7.005555599999999,1513.9594115,31.688888900000002,27.583333399999997,1337.0,1.0,9088.141535889927,2183.427864596898,6.797659741022949,1.0,24.683333299999997
2023-08-23 21:10:00,12.1500002,6.994444400000001,1513.3431398,31.822222,27.7,1335.0,1.0,9074.80067036951,2171.3146637673412,6.797759189459339,1.0,24.827777599999997
2023-08-23 21:20:00,12.1055555,6.9777776000000005,1514.0627197,31.7777776,27.7166667,1315.0,1.0,9029.962759539852,2190.453964085396,6.8671194862890275,1.0,24.8
2023-08-23 21:30:00,12.1388888,7.0111112,1521.1207519,31.8388889,27.7555556,1333.0,1.0,9072.318618640147,2191.0179101868225,6.8060832578393216,1.0,24.827777700000002
2023-08-23 21:40:00,12.2444444,7.005555599999999,1518.5049439,31.772222199999998,27.5777781,1350.0,1.0,9252.736879620832,2173.3960412924416,6.854294327674293,1.0,24.7666666
2023-08-23 21:50:00,12.2222221,6.9833332,1513.352539,31.7888889,27.6277778,1339.0,1.0,9221.324827959343,2181.997702489957,6.887007420335967,1.0,24.8055557
2023-08-23 22:00:00,12.1277778,7.0111112,1515.4231690000001,31.766666700000002,27.683333499999996,1325.0,1.0,9018.592869676095,2177.9841618011174,6.806720903900183,1.0,24.7555555
2023-08-23 22:10:00,12.1222222,6.994444400000001,1513.9184571,31.916666600000003,27.8388889,1329.0,1.0,9029.09385331786,2184.0275226667754,6.794058915253397,1.0,24.9222222
2023-08-23 22:20:00,12.161111,7.0,1516.2866577,31.9888888,27.8777778,1349.0,1.0,9102.045505300328,2185.733631214944,6.7476106413505095,1.0,24.9888888
2023-08-23 22:30:00,12.238888800000002,7.0,1519.27511,32.033333600000006,27.844444199999998,1361.0,1.0,9257.428548088781,2179.460918618424,6.802332216274765,1.0,25.033333600000002
2023-08-23 22:40:00,12.2666667,7.005555599999999,1519.5385863,32.0111112,27.8,1359.0,1.0,9297.984270793793,2175.9170705654587,6.842184855065886,1.0,25.0055556
2023-08-23 22:50:00,12.2444444,6.9888888,1518.0659301,31.8722221,27.6888888,1351.0,1.0,9279.30503657517,2184.822656899548,6.868740238504637,1.0,24.8833333
2023-08-23 23:00:00,12.25,6.994444400000001,1518.7398683,31.8499999,27.6555557,1359.0,1.0,9283.698842218651,2181.628130480251,6.831367423017399,1.0,24.8555555
2023-08-23 23:10:00,12.3166665,7.005555599999999,1519.8032105,32.0111112,27.7444446,1374.0,1.0,9388.296750700294,2168.7821981466627,6.833077356289972,1.0,25.0055556
2023-08-23 23:20:00,12.2722223,7.0111112,1513.1936766,31.844444499999998,27.6500002,1355.0,1.0,9259.625204851,2175.7977745359494,6.833687509999235,1.0,24.8333333
2023-08-23 23:30:00,12.211110999999999,7.0,1516.3789794,31.7722223,27.594444600000003,1345.0,1.0,9190.645141345916,2168.3129538615253,6.8336494919813076,1.0,24.772222300000003
2023-08-23 23:40:00,12.2333332,7.005555599999999,1518.8212646,31.8333333,27.633333400000005,1355.0,1.0,9235.052005837684,2167.980805365794,6.815682037609929,1.0,24.827777700000002
2023-08-23 23:50:00,12.2944444,6.9888888,1519.3687255999998,31.805555500000004,27.5611115,1366.0,1.0,9375.86338841166,2175.952943037007,6.863896396812613,1.0,24.816666700000003
2023-08-24 00:00:00,12.313131181818182,7.0101010909090915,1518.809215181818,31.843434090909092,27.595959636363638,1373.6363636363637,1.0,9367.797562040198,2174.361661280292,6.819849212429774,1.0,24.833332999999996
2023-08-24 00:10:00,12.2722224,7.0111112,1514.5667724999998,31.866666599999995,27.655555800000002,1357.0,1.0,9267.926997188779,2169.2921353262836,6.83003814367343,1.0,24.8555554
2023-08-24 00:20:00,12.25,6.9888888,1516.2473146,31.8388886,27.6222224,1359.0,1.0,9278.151630185144,2168.972382136605,6.827191240748732,1.0,24.8499998
2023-08-24 00:30:00,12.261111199999998,7.0166668,1518.0018189,31.788889,27.588889,1354.0,1.0,9259.432093319536,2172.8350202052607,6.838943821468614,1.0,24.7722222
2023-08-24 00:40:00,12.35,7.0111112,1523.0674804,31.8999998,27.6222222,1389.0,1.0,9457.89715681758,2180.103366223023,6.809002648451224,1.0,24.8888886
2023-08-24 00:50:00,12.3777776,6.994444400000001,1521.8490600999999,32.0222224,27.7,1391.0,1.0,9528.8703141119,2172.201799927621,6.850737558808838,1.0,25.027778
2023-08-24 01:00:00,12.2944445,6.994444400000001,1521.0792358,31.972222199999997,27.716666499999995,1369.0,1.0,9376.520177806058,2171.1023101767837,6.849229476170488,1.0,24.977777800000002
2023-08-24 01:10:00,12.277778,7.0,1518.0090329999998,31.905555399999997,27.683333499999996,1365.0,1.0,9318.37302445417,2175.4886494847165,6.826972979523992,1.0,24.9055554
2023-08-24 01:20:00,12.277778,7.0111112,1521.7643922,31.9499998,27.7277779,1365.0,1.0,9321.650902257687,2176.282252511221,6.829607676019714,1.0,24.938888600000002
2023-08-24 01:30:00,12.3055555,7.0,1522.6385253,31.7444444,27.466666800000002,1370.0,1.0,9395.955722902832,2163.9577960922074,6.858480340378302,1.0,24.7444444
2023-08-24 01:40:00,12.3277775,6.994444400000001,1517.2850098,31.644444600000003,27.3722222,1371.0,1.0,9412.017819422597,2170.0992700833895,6.865294492016693,1.0,24.6500002
2023-08-24 01:50:00,12.2722224,6.9888888,1516.8042237,31.672222499999997,27.4611108,1352.0,1.0,9320.827584603558,2179.1092692150737,6.894359910725216,1.0,24.6833337
2023-08-24 02:00:00,12.2555556,7.0,1513.6107179,31.75,27.572222399999998,1351.0,1.0,9252.268944757316,2182.214774090845,6.848614843969502,1.0,24.75
2023-08-24 02:10:00,12.2722224,7.005555599999999,1516.9212037,31.8944442,27.6888888,1366.0,1.0,9292.158888060863,2178.983076752737,6.802472388195871,1.0,24.8888886
2023-08-24 02:20:00,12.288889000000001,7.0111112,1520.5570555,31.922222299999998,27.644444299999996,1372.0,1.0,9334.010384087213,2151.765602638016,6.8033179404785695,1.0,24.9111111
2023-08-24 02:30:00,12.2722224,7.0,1518.6275879999998,31.844444199999998,27.6277778,1357.0,1.0,9312.340100029893,2175.623965046506,6.862852236934697,1.0,24.844444199999998
2023-08-24 02:40:00,12.277778,7.005555599999999,1523.225354,31.8833332,27.6499999,1368.0,1.0,9340.57708212313,2174.9748369222275,6.828255468131708,1.0,24.877777599999998
2023-08-24 02:50:00,12.2944445,7.0,1515.7904297,31.9333332,27.683333499999996,1368.0,1.0,9334.026459166305,2165.060258635545,6.823219939023872,1.0,24.9333332
2023-08-24 03:00:00,12.211111200000001,6.9833332,1513.4181029,31.75,27.544444399999996,1337.0,1.0,9202.244039592517,2154.6410162492343,6.882957409968458,1.0,24.7666668
2023-08-24 03:10:00,12.211110999999999,6.994444400000001,1519.120691,31.572222399999998,27.422221999999998,1338.0,1.0,9217.188394248024,2186.7913022087937,6.888790328922501,1.0,24.577778000000002
2023-08-24 03:20:00,12.2333332,7.0111112,1523.4336424,31.5666669,27.411111,1339.0,1.0,9253.316196178543,2191.6155840599026,6.910546350426104,1.0,24.5555557
2023-08-24 03:30:00,12.3,7.0,1519.3787597,31.6055555,27.3777778,1360.0,1.0,9366.102584209757,2181.309146398481,6.886840135448351,1.0,24.6055555
2023-08-24 03:40:00,12.288888799999999,7.0,1516.6537843,31.483333499999997,27.2666666,1346.0,1.0,9329.61297882847,2176.8116067591072,6.931774470899683,1.0,24.4833335
2023-08-24 03:50:00,12.222222,7.0111112,1516.2912843,31.3388888,27.166667,1338.0,1.0,9190.285687675978,2169.689709742711,6.869474704327058,1.0,24.327777599999997
2023-08-24 04:00:00,12.283333299999999,6.9888888,1516.3538208,31.4388885,27.227777600000003,1349.0,1.0,9337.432348292845,2181.8550792152805,6.921866611782829,1.0,24.4499997
2023-08-24 04:10:00,12.2722224,7.0,1518.0628419,31.355555600000002,27.1666668,1346.0,1.0,9308.887841103679,2187.027645797323,6.916312848259158,1.0,24.3555556
2023-08-24 04:20:00,12.211110999999999,6.994444400000001,1515.6858033,31.277778,27.133333500000003,1324.0,1.0,9196.03621091871,2182.5480048138593,6.946019500977942,1.0,24.2833336
2023-08-24 04:30:00,12.1500002,6.994444400000001,1516.6141358,31.2444444,27.138889,1318.0,1.0,9094.141844272937,2180.5372883238897,6.9001914424513116,1.0,24.25
2023-08-24 04:40:00,12.2055555,7.0111112,1521.0217163,31.2388888,27.1,1330.0,1.0,9189.509273879976,2185.3544080440515,6.909683922725901,1.0,24.2277776
2023-08-24 04:50:00,12.222222,7.005555599999999,1516.0759765999999,31.272222399999997,27.1277778,1329.0,1.0,9198.67112324071,2184.116851772727,6.921636271227652,1.0,24.266666800000003
2023-08-24 05:00:00,12.1833333,6.9833332,1516.4045287000001,31.2888889,27.1722224,1321.0,1.0,9171.193707204606,2191.347458715495,6.942971647756165,1.0,24.3055557
2023-08-24 05:10:00,12.1999999,6.9888888,1513.5600464,31.244444499999997,27.111111,1327.0,1.0,9173.69850971448,2184.3456520446175,6.913571430621831,1.0,24.2555557
2023-08-24 05:20:00,12.138889,7.0111112,1516.3342162000001,31.172222499999997,27.072222399999998,1316.0,1.0,9043.420527214808,2172.4515277152395,6.871980871530782,1.0,24.161111299999998
2023-08-24 05:30:00,12.1666668,7.0,1517.182959,31.177777900000002,27.0722222,1323.0,1.0,9117.083200086385,2186.4928338938435,6.891322096567667,1.0,24.177777900000002
2023-08-24 05:40:00,12.222222,6.994444400000001,1516.3204956,31.111111,26.955555200000003,1327.0,1.0,9219.829034033803,2182.1651113480775,6.947960851113278,1.0,24.116666600000002
2023-08-24 05:50:00,12.1944445,7.005555599999999,1514.6584106,31.055555700000003,26.922221999999998,1316.0,1.0,9141.056567944697,2175.2424003550627,6.946399372661513,1.0,24.0500001
2023-08-24 06:00:00,12.138889,7.0,1516.8282469,30.9888888,26.888889,1308.0,1.0,9066.110072326417,2175.5781545508835,6.931508470975821,1.0,23.9888888
2023-08-24 06:10:00,12.1777777,6.994444400000001,1519.7015014,31.033333399999997,26.922221999999998,1321.0,1.0,9161.837204626408,2192.526077291359,6.9357086202940055,1.0,24.038889
2023-08-24 06:20:00,12.2166665,7.0111112,1516.8121337,31.1055558,26.9277775,1329.0,1.0,9183.603162496136,2163.574104555963,6.910877175206703,1.0,24.0944446
2023-08-24 06:30:00,12.138889,6.994444400000001,1516.6999147000001,31.0722225,26.983333199999997,1310.0,1.0,9075.06073723133,2183.7143314152086,6.927758734861295,1.0,24.0777781
2023-08-24 06:40:00,12.1944444,7.0166668,1519.9325563,31.2499999,27.1166668,1336.0,1.0,9153.379415150694,2182.0321164286556,6.851456845887681,1.0,24.233333100000003
2023-08-24 06:50:00,12.238888800000002,6.9888888,1515.3159669000001,31.477777800000002,27.3,1347.0,1.0,9252.839920140023,2181.5351445057236,6.869379981123298,1.0,24.488889
2023-08-24 07:00:00,12.261111199999998,6.994444400000001,1520.6591554000001,31.5,27.311111,1347.0,1.0,9314.974944817546,2188.4582518274888,6.915573719334809,1.0,24.5055556
2023-08-24 07:10:00,12.2333332,7.0,1521.7298217,31.566666700000003,27.3888886,1348.0,1.0,9262.507465660034,2183.702515698372,6.871397137320318,1.0,24.566666700000003
2023-08-24 07:20:00,12.222222,7.0,1520.9232911,31.6777778,27.4944444,1349.0,1.0,9237.981699100856,2175.958926893255,6.848111087055372,1.0,24.6777778
2023-08-24 07:30:00,12.25,7.0,1520.388086,31.6666667,27.4611108,1353.0,1.0,9283.92556133617,2174.662450261486,6.861813183531289,1.0,24.6666667
2023-08-24 07:40:00,12.2944445,7.0111112,1526.432251,31.744444499999997,27.5055556,1368.0,1.0,9379.963103057129,2180.057606208461,6.857123751368974,1.0,24.7333333
2023-08-24 07:50:00,12.3,6.994444400000001,1525.5994506,31.9722221,27.7000001,1381.0,1.0,9414.16959124526,2172.6083491453696,6.816992857844906,1.0,24.9777777
2023-08-24 08:00:00,12.2722222,7.0,1521.3062621,32.0055556,27.777778,1362.0,1.0,9328.885065111464,2174.1834374715536,6.849663987331333,1.0,25.0055556
2023-08-24 08:10:00,12.222222,7.0,1526.153601,31.983333199999997,27.8,1355.0,1.0,9269.750235633608,2183.7317416852466,6.841195082533349,1.0,24.9833332
2023-08-24 08:20:00,12.2777779,7.0,1529.5764037,32.0444448,27.8222222,1377.0,1.0,9389.408203531062,2192.6204746822395,6.818854467647642,1.0,25.0444448
2023-08-24 08:30:00,12.288889000000001,7.005555599999999,1528.8534180000001,32.055556,27.8,1381.0,1.0,9394.736173955689,2177.1497053919197,6.802905400557724,1.0,25.050000400000002
2023-08-24 08:40:00,12.3222221,7.005555599999999,1531.0143189,32.1388891,27.8722221,1398.0,1.0,9467.446507277808,2189.642025463353,6.772508412956322,1.0,25.1333335
2023-08-24 08:50:00,12.388889,6.9888888,1528.7697266999999,32.305555500000004,27.972222,1411.0,1.0,9601.771525807915,2185.043352482553,6.805120507867022,1.0,25.316666700000003
2023-08-24 09:00:00,12.3499998,7.0,1527.7179077,32.2944443,27.983333199999997,1399.0,1.0,9506.257407980096,2174.909418966175,6.795251351847972,1.0,25.294444300000002
2023-08-24 09:10:00,12.3722222,7.0,1533.1423461,32.305555500000004,27.9888888,1407.0,1.0,9579.643740281903,2188.314288376372,6.808543539000442,1.0,25.3055555
2023-08-24 09:20:00,12.422222000000001,7.0111112,1535.1192261,32.4499998,28.0777779,1434.0,1.0,9661.543288958437,2181.8737289697124,6.737641294556435,1.0,25.438888600000002
2023-08-24 09:30:00,12.3944445,6.994444400000001,1530.3300414999999,32.4333333,28.0722225,1416.0,1.0,9611.605256380682,2174.0851696278405,6.787924313950462,1.0,25.4388889
2023-08-24 09:40:00,12.438888700000001,7.0111112,1532.6878296,32.422222,28.044444699999996,1432.0,1.0,9675.967650796012,2181.657349069958,6.756941278392224,1.0,25.411110799999996
2023-08-24 09:50:00,12.4611108,7.0,1530.2873534,32.3166667,27.8999999,1431.0,1.0,9720.148117628412,2170.794102334067,6.792573636909154,1.0,25.3166667
2023-08-24 10:00:00,12.411111000000002,7.0,1532.0347656,32.1166666,27.7499999,1412.0,1.0,9642.079968394039,2176.5580988028837,6.8288381377955165,1.0,25.116666600000002
2023-08-24 10:10:00,12.416666500000002,7.0111112,1534.3562378000001,32.2888889,27.922221999999998,1420.0,1.0,9646.966392103786,2179.025435566626,6.793845048225791,1.0,25.2777777
2023-08-24 10:20:00,12.4611108,7.0,1538.5292359999999,32.4499997,28.027778,1444.0,1.0,9772.423742483206,2180.7691208493347,6.767653989850388,1.0,25.4499997
2023-08-24 10:30:00,12.5,6.994444400000001,1530.8066406,32.527778,28.0777779,1454.0,1.0,9802.417708434226,2174.911340774038,6.741841903307841,1.0,25.5333336
2023-08-24 10:40:00,12.5,7.0,1533.3466429,32.55,28.1055558,1453.0,1.0,9808.836445453953,2178.797360346495,6.750904757642898,1.0,25.55
2023-08-24 10:50:00,12.4277777,6.9722219999999995,1525.8979858,32.477777700000004,28.1166668,1412.0,1.0,9682.408031472958,2187.3628365481973,6.857273651774594,1.0,25.5055557
2023-08-24 11:00:00,12.3666666,7.0111112,1527.7994263,32.4555552,28.183333499999996,1400.0,1.0,9516.563920543871,2197.072270430956,6.797585077025204,1.0,25.444443999999997
2023-08-24 11:10:00,12.427777800000001,7.005555599999999,1533.7949463999998,32.5,28.133333299999997,1438.0,1.0,9672.760715077904,2187.832533705407,6.726611182856091,1.0,25.4944444
2023-08-24 11:20:00,12.4222221,6.9833332,1528.8782227,32.5833335,28.2055557,1426.0,1.0,9671.792242333055,2179.5403626911384,6.782419241393606,1.0,25.600000299999998
2023-08-24 11:30:00,12.2833335,6.994444400000001,1522.2855468,32.305555600000005,28.044444399999996,1377.0,1.0,9364.286337744841,2167.4175134523175,6.800741868739979,1.0,25.3111112
2023-08-24 11:40:00,12.2833335,6.994444400000001,1524.0632934,31.9222221,27.6888888,1367.0,1.0,9375.276280840462,2181.7913714335286,6.858347241187923,1.0,24.9277777
2023-08-24 11:50:00,12.261111199999998,6.994444400000001,1524.9791870000001,31.816666700000003,27.5833333,1363.0,1.0,9341.494132913891,2174.096271653103,6.853876350736307,1.0,24.8222223
2023-08-24 12:00:00,12.3055555,7.0111112,1528.9593017,31.6222224,27.333333399999997,1376.0,1.0,9415.25934511923,2163.3105301371975,6.842744380153981,1.0,24.6111112
2023-08-24 12:10:00,12.388889,6.9888888,1529.0053346,31.916666600000003,27.611111299999997,1393.0,1.0,9603.327556946231,2195.925245892659,6.89419078156038,1.0,24.9277778
2023-08-24 12:20:00,12.2888889,7.0,1525.2790404,32.2499999,28.0000002,1378.0,1.0,9382.48383617758,2176.924637637821,6.808917542934951,1.0,25.2499999
2023-08-24 12:30:00,12.3,7.033333600000001,1533.5631227,32.0333335,27.8222223,1381.0,1.0,9394.195576369477,2200.4216248480925,6.8028232242217825,1.0,24.9999999
2023-08-24 12:40:00,12.4444444,7.0111112,1538.7698853,32.283333299999995,27.8777778,1443.0,1.0,9723.937063174777,2179.6293363773893,6.738821610222824,1.0,25.2722221
2023-08-24 12:50:00,12.3999998,6.9777776000000005,1532.6502686,32.1944444,27.811111,1409.0,1.0,9665.814878738176,2172.389113535648,6.860170984238481,1.0,25.216666800000002
2023-08-24 13:00:00,12.288889000000001,7.005555599999999,1531.5218139,32.033333299999995,27.755555499999996,1385.0,1.0,9411.208020624365,2169.8942282575435,6.795269023560616,1.0,25.0277777
2023-08-24 13:10:00,12.3777778,6.9888888,1534.0857787999998,32.205555600000004,27.855555399999997,1413.0,1.0,9615.297121127607,2179.8581875790705,6.804979197207684,1.0,25.2166668
2023-08-24 13:20:00,12.3722222,6.9833332,1529.7927368,31.972222,27.6611114,1385.0,1.0,9588.426019582257,2188.494343944867,6.923052856936605,1.0,24.9888888
2023-08-24 13:30:00,12.3722222,7.0,1532.8527223,32.2055554,27.9166668,1405.0,1.0,9577.912588403606,2201.7483016387478,6.817364124299244,1.0,25.2055554
2023-08-24 13:40:00,12.383333400000001,6.994444400000001,1531.4641966,32.238889,27.8833332,1414.0,1.0,9598.85751543408,2173.9715909325287,6.78855265978247,1.0,25.2444446
2023-08-24 13:50:00,12.411111000000002,7.0,1535.7979737,32.5222222,28.144444600000003,1439.0,1.0,9665.696810133091,2181.0785734420824,6.717020739711269,1.0,25.522222199999998
2023-08-24 14:00:00,12.427777500000001,7.0222223999999995,1530.9946411,32.6500002,28.272222199999998,1435.0,1.0,9625.641401547453,2172.397255486176,6.707968550826091,1.0,25.6277778
2023-08-24 14:10:00,12.4,6.9888888,1530.1199706,32.4166666,28.0500001,1418.0,1.0,9630.004005928688,2175.3034753956354,6.79137380615907,1.0,25.4277778
2023-08-24 14:20:00,12.3777778,7.0,1535.1848632,32.5000001,28.1666668,1415.0,1.0,9602.389245277594,2186.0735032237535,6.786218854143132,1.0,25.5000001
2023-08-24 14:30:00,12.3944443,7.0166668,1539.8110839,32.627777800000004,28.2777779,1435.0,1.0,9631.163443747333,2187.2798535871634,6.712735260316256,1.0,25.611111
2023-08-24 14:40:00,12.4666664,6.9833332,1531.1572878000002,32.705555700000005,28.266666700000002,1444.0,1.0,9765.31415606922,2171.3134031714594,6.762856920964137,1.0,25.722222499999997
2023-08-24 14:50:00,12.3499998,6.9888888,1527.0038941,32.3500002,28.011111,1398.0,1.0,9521.715743569142,2163.823657685684,6.811061521364339,1.0,25.3611114
2023-08-24 15:00:00,12.3777778,7.005555599999999,1531.390332,32.1277781,27.811111,1400.0,1.0,9568.6645029272,2184.8303868333355,6.8347894194795895,1.0,25.1222225
2023-08-24 15:10:00,12.3388887,6.9888888,1530.8550171,31.9444444,27.633333399999998,1381.0,1.0,9525.745372995629,2175.1799087239892,6.897681229427742,1.0,24.9555556
2023-08-24 15:20:00,12.3,7.0,1533.6242919000001,32.0000001,27.7277779,1383.0,1.0,9453.864381371452,2180.98831031171,6.836086755000707,1.0,25.0000001
2023-08-24 15:30:00,12.3722222,7.0,1533.4846311,32.0944444,27.744444499999997,1400.0,1.0,9581.730650684094,2170.584324984307,6.844093321917211,1.0,25.0944444
2023-08-24 15:40:00,12.2944445,6.9888888,1528.7072630999999,31.888888700000003,27.594444700000004,1370.0,1.0,9433.43007089336,2162.8965531926033,6.885722555115144,1.0,24.8999999
2023-08-24 15:50:00,12.261111099999999,7.005555599999999,1529.7304443,31.777778,27.5388892,1366.0,1.0,9350.743884144076,2173.7038160186175,6.845517929296536,1.0,24.7722224
2023-08-24 16:00:00,12.3388886,6.9777778,1499.0559691,32.072222,27.738889,1387.0,1.0,9343.96460464153,2129.916736081156,6.736564142791283,1.0,25.0944442
2023-08-24 16:10:00,12.222222200000001,6.9444441999999995,1356.0085325,32.31666679999999,28.3500001,1232.0,1.0,8323.375730938098,2072.1721697109388,6.755223098515772,1.0,25.372222599999997
2023-08-24 16:20:00,11.961111200000001,7.0388888,1471.4928224999999,32.7777778,28.877777700000003,1284.0,1.0,8409.21518402149,2136.950689960522,6.557135977741481,1.0,25.738889
2023-08-24 16:30:00,12.4611111,7.1111111,1553.4925293000001,33.9222223,29.3611112,1551.0,1.0,9665.833078092055,2113.9216113363404,6.235602657789236,1.0,26.8111112
2023-08-24 16:40:00,12.5499999,6.911111099999999,1424.2725951,34.3000001,29.722222199999997,1441.0,1.0,9331.759908502388,2023.1797913886046,6.478039397641156,1.0,27.388889
2023-08-24 16:50:00,12.183333399999999,7.027777899999999,1395.3455324000001,32.9611112,28.9777777,1254.0,1.0,8361.930875467191,2075.156876969533,6.667302511810699,1.0,25.933333300000005
2023-08-24 17:00:00,12.2055556,7.088889,1540.9538084,31.9722221,27.727778,1396.0,1.0,9171.037983061166,2139.446680282207,6.589390930751691,1.0,24.8833331
2023-08-24 17:10:00,12.7166668,6.955555599999999,1538.5491822,32.4166666,27.705555600000004,1547.0,1.0,10309.386476105701,2164.2169213862226,6.672089960122941,1.0,25.461111000000002
2023-08-24 17:20:00,12.6833333,6.972222100000001,1529.2395386,32.4,27.7611112,1505.0,1.0,10157.794067209348,2161.498679610243,6.7539988156550965,1.0,25.4277779
2023-08-24 17:30:00,12.472222200000001,6.9777778,1524.350232,32.0666667,27.6333335,1413.0,1.0,9741.519237864448,2163.5083979715887,6.896135249721171,1.0,25.0888889
2023-08-24 17:40:00,12.3777778,7.005555599999999,1520.8198241,32.044444399999996,27.7499999,1401.0,1.0,9502.592659516984,2182.981280723212,6.783250842647755,1.0,25.038888800000002
2023-08-24 17:50:00,12.4055555,7.0166668,1527.8816038999998,32.166666799999994,27.822222,1412.0,1.0,9576.515197223143,2174.7313897444524,6.7824848901357555,1.0,25.15
2023-08-24 18:00:00,12.4666664,6.9888888,1527.8826537,32.3055554,27.8888889,1437.0,1.0,9734.357723634575,2174.7751342789206,6.774339110976089,1.0,25.3166666
2023-08-24 18:10:00,12.411111100000001,6.994444400000001,1523.7519532000001,32.266666799999996,27.894444299999996,1407.0,1.0,9599.725654324659,2164.55976759585,6.823521314883064,1.0,25.272222399999997
2023-08-24 18:20:00,12.3666666,7.0111112,1526.1768067,32.116666800000004,27.827777700000002,1393.0,1.0,9506.647862626347,2185.0574165988282,6.824725489379693,1.0,25.1055556
2023-08-24 18:30:00,12.388889,6.994444400000001,1527.7872682,32.122222199999996,27.805555500000004,1396.0,1.0,9585.731396094247,2187.4174392280443,6.866709432755149,1.0,25.1277778
2023-08-24 18:40:00,12.388889,7.005555599999999,1525.9539184,32.1111113,27.772222199999998,1407.0,1.0,9554.505829635204,2172.103322542941,6.7907725186474055,1.0,25.1055557
2023-08-24 18:50:00,12.422222000000001,6.994444400000001,1528.99104,32.1277779,27.7555554,1415.0,1.0,9652.33365403434,2176.3404368482834,6.8214969438274835,1.0,25.1333335
2023-08-24 19:00:00,12.3833332,6.994444400000001,1521.9225951,32.0055557,27.688888900000002,1386.0,1.0,9538.923542295077,2176.0575673994736,6.882394338316573,1.0,25.011111300000003
2023-08-24 19:10:00,12.3,7.0,1526.8331420999998,31.8055556,27.5111112,1372.0,1.0,9412.104011094589,2159.0559062075704,6.8600592451289,1.0,24.805555599999998
2023-08-24 19:20:00,12.3666667,7.0222223999999995,1527.7346923999999,31.9333332,27.644444600000003,1398.0,1.0,9496.638455872137,2184.0469450521678,6.79337895988354,1.0,24.9111108
2023-08-24 19:30:00,12.4,7.005555599999999,1531.0020995999998,32.127777800000004,27.7777777,1404.0,1.0,9605.86455090569,2176.1463914525093,6.841933211585572,1.0,25.1222222
2023-08-24 19:40:00,12.3666666,6.9888888,1521.8765259,32.2777778,27.983333299999998,1399.0,1.0,9519.05756529753,2185.9570703976615,6.804200795938077,1.0,25.288889
2023-08-24 19:50:00,12.2944445,7.0111112,1525.6755495,32.2222223,27.9444444,1377.0,1.0,9375.269172294682,2161.0630544860987,6.8087083259776335,1.0,25.2111111
2023-08-24 20:00:00,12.2555556,6.9777776000000005,1522.4292114,31.9555554,27.711111,1360.0,1.0,9345.478332536846,2168.6504549011456,6.8719617564483215,1.0,24.977777800000002
2023-08-24 20:10:00,12.238888800000002,7.0,1519.7353272,31.7277779,27.5277779,1349.0,1.0,9260.192233298492,2171.874111837416,6.8645656570463345,1.0,24.7277779
2023-08-24 20:20:00,12.2722221,7.0166668,1530.8664795,31.75,27.527778,1370.0,1.0,9357.822071089893,2184.545481534368,6.831115451841079,1.0,24.7333332
2023-08-24 20:30:00,12.2833332,6.9777776000000005,1524.5882078,31.9333332,27.661111299999998,1371.0,1.0,9407.926129128833,2169.296405795507,6.862704956632923,1.0,24.9555556
2023-08-24 20:40:00,12.1944445,7.0111112,1529.4181275,31.7000001,27.5555556,1343.0,1.0,9220.451812271338,2191.544975646445,6.865741392296589,1.0,24.688888900000002
2023-08-24 20:50:00,12.222222,6.9888888,1526.1475097999999,31.522222399999997,27.3055556,1348.0,1.0,9289.460601365743,2169.012577397396,6.891288197605758,1.0,24.5333336
2023-08-24 21:00:00,12.2444444,7.0,1525.417627,31.5333336,27.327777700000002,1346.0,1.0,9304.83794871029,2177.589221928634,6.912920355016624,1.0,24.5333336
2023-08-24 21:10:00,12.2444444,7.0111112,1525.3573119,31.516666800000003,27.2777777,1349.0,1.0,9284.637690887488,2156.89863426535,6.882881105940108,1.0,24.5055556
2023-08-24 21:20:00,12.261111199999998,6.994444400000001,1521.0825195,31.3222223,27.1000002,1346.0,1.0,9317.562168834616,2171.494450610632,6.922503544607844,1.0,24.3277779
2023-08-24 21:30:00,12.222222,7.0,1523.8525756,31.1611114,26.977777600000003,1332.0,1.0,9255.84413651046,2176.141841243074,6.948919494410395,1.0,24.161111400000003
2023-08-24 21:40:00,12.2166665,7.005555599999999,1522.6225221,31.3277776,27.161111299999998,1339.0,1.0,9228.548178810293,2180.575154831901,6.89223021706276,1.0,24.322222
2023-08-24 21:50:00,12.2166665,7.0166668,1525.2022339,31.694444499999996,27.5277777,1352.0,1.0,9224.579106649431,2182.5263215855657,6.823116399070685,1.0,24.6777777
2023-08-24 22:00:00,12.277778,6.994444400000001,1525.9452272,31.9722221,27.7277779,1376.0,1.0,9376.876785475888,2178.29150137958,6.815095355541859,1.0,24.9777777
2023-08-24 22:10:00,12.2277776,7.0,1523.1209473,31.822222,27.6111111,1352.0,1.0,9261.210037130633,2166.9820855402027,6.850091782972998,1.0,24.822222
2023-08-24 22:20:00,12.2166665,7.0166668,1527.7752807,31.794444500000004,27.5944445,1356.0,1.0,9240.029966963,2169.17218001991,6.814237487762502,1.0,24.7777777
2023-08-24 22:30:00,12.222222,7.0,1527.0219604,31.866666499999997,27.672222299999998,1354.0,1.0,9275.024589897486,2178.8187877965024,6.850251960671277,1.0,24.8666665
2023-08-24 22:40:00,12.25,7.0,1525.030957,32.1500002,27.927777600000002,1377.0,1.0,9312.15492410755,2176.708394416163,6.762691199357294,1.0,25.1500002
2023-08-24 22:50:00,12.2277776,7.0,1526.0333131,32.227777700000004,27.9944444,1371.0,1.0,9278.880412257142,2163.0638859450914,6.768028527380555,1.0,25.2277777
2023-08-24 23:00:00,12.261111199999998,6.994444400000001,1527.6016601,32.2111113,27.972222,1380.0,1.0,9357.511115510877,2177.9475520549313,6.780826372204508,1.0,25.2166669
2023-08-24 23:10:00,12.2833335,6.994444400000001,1524.5356447,32.2444445,27.983333199999997,1387.0,1.0,9378.136904469686,2172.197428014707,6.761555048593722,1.0,25.2500001
2023-08-24 23:20:00,12.277778,6.994444400000001,1524.7783568999998,32.1388891,27.8833332,1372.0,1.0,9369.806052903503,2170.2955387452303,6.829380989461418,1.0,25.1444447
2023-08-24 23:30:00,12.2666668,7.0,1525.22937,31.9722221,27.7277777,1369.0,1.0,9342.952072027514,2169.930794103806,6.824926938541745,1.0,24.9722221
2023-08-24 23:40:00,12.2277776,6.9888888,1519.8137204999998,31.8722221,27.661111,1350.0,1.0,9260.742589176538,2166.4753554005088,6.859838476473991,1.0,24.883333299999997
2023-08-24 23:50:00,12.1944444,7.0222223999999995,1524.5376343,31.538888800000002,27.35,1338.0,1.0,9171.211451680523,2157.088731468603,6.854362927034321,1.0,24.5166664
2023-08-25 00:00:00,12.227272545454547,7.0,1521.1957897272725,31.404040363636362,27.20202018181818,1340.909090909091,1.0,9248.452311143743,2166.736492323383,6.897627163935358,1.0,24.404040363636362
2023-08-25 00:10:00,12.188889,7.0,1521.6732422999999,31.1999999,27.0611112,1322.0,1.0,9183.44467252392,2182.5054968071477,6.947117908877809,1.0,24.1999999
2023-08-25 00:20:00,12.2055555,6.994444400000001,1522.1298947999999,31.1611114,27.0,1327.0,1.0,9225.542085128736,2180.40383107741,6.9522843005390715,1.0,24.166667
2023-08-25 00:30:00,12.188889,6.994444400000001,1523.3924316999999,31.272222,27.1222224,1331.0,1.0,9203.811370379348,2182.596474333961,6.9150378176934595,1.0,24.2777776
2023-08-25 00:40:00,12.1888889,7.005555599999999,1522.5537596999998,31.255555500000003,27.138889,1326.0,1.0,9179.016163023503,2194.004393480522,6.922471959310167,1.0,24.2499999
2023-08-25 00:50:00,12.1944445,6.9888888,1522.7398927,31.177777900000002,27.055555700000003,1323.0,1.0,9219.50372184532,2198.960621221902,6.968913102526185,1.0,24.1888891
2023-08-25 01:00:00,12.1333334,7.005555599999999,1521.2307007,31.1222222,27.0,1322.0,1.0,9072.815942508092,2168.1005412225363,6.863189165349546,1.0,24.116666600000002
2023-08-25 01:10:00,12.2444444,7.0,1523.8084228,31.266666800000003,27.077778000000002,1344.0,1.0,9294.86105523194,2183.7158658977096,6.915906825840406,1.0,24.266666800000003
2023-08-25 01:20:00,12.2888889,7.005555599999999,1522.0208739,31.2388888,27.0055556,1353.0,1.0,9352.87234873964,2174.427880110858,6.91275290731509,1.0,24.233333199999997
2023-08-25 01:30:00,12.277778,6.9777776000000005,1519.6360839000001,31.2000001,26.9944444,1341.0,1.0,9367.609993688337,2189.3638996342634,6.985790822812618,1.0,24.222222499999997
2023-08-25 01:40:00,12.2277776,7.0,1519.1042481,31.294444500000004,27.133333500000003,1333.0,1.0,9236.833623333147,2184.0358717451695,6.929631724979515,1.0,24.2944445
2023-08-25 01:50:00,12.222222,7.005555599999999,1521.1504762,31.3,27.1000002,1341.0,1.0,9229.520848317437,2163.926408431352,6.882643070998152,1.0,24.2944444
2023-08-25 02:00:00,12.2277776,7.0,1519.648303,31.25,27.055556000000003,1337.0,1.0,9240.13290569791,2168.143512804704,6.911179409066719,1.0,24.25
2023-08-25 02:10:00,12.277778,7.0,1519.6124024,31.3777776,27.172222299999998,1354.0,1.0,9328.211938837154,2183.9132995009436,6.889448157051881,1.0,24.3777776
2023-08-25 02:20:00,12.2666667,6.994444400000001,1521.7547484000002,31.5499999,27.3444443,1350.0,1.0,9331.603828811621,2183.80846703159,6.912418702121916,1.0,24.5555555
2023-08-25 02:30:00,12.222222,7.0111112,1520.3500732,31.6277779,27.466666500000002,1344.0,1.0,9214.700715604184,2181.704237872103,6.856524218322893,1.0,24.616666700000003
2023-08-25 02:40:00,12.2555556,7.005555599999999,1526.2057006999999,31.5777781,27.355555399999997,1362.0,1.0,9319.32399809122,2175.113611836789,6.842558079001511,1.0,24.572222500000002
2023-08-25 02:50:00,12.333333,7.005555599999999,1527.3618042,31.727777600000003,27.433332999999998,1382.0,1.0,9464.468747870898,2171.610072537504,6.848555540990136,1.0,24.722222
2023-08-25 03:00:00,12.2777777,7.0,1524.9570067,31.694444499999996,27.444443999999997,1359.0,1.0,9361.105091743342,2168.670762383458,6.888479667611065,1.0,24.6944445
2023-08-25 03:10:00,12.222222,7.0222223999999995,1525.0272217,31.5555558,27.3777778,1342.0,1.0,9223.396218806261,2174.43607644974,6.873587405860894,1.0,24.5333334
2023-08-25 03:20:00,12.261111099999999,7.0,1526.3846922999999,31.672222299999998,27.4555554,1362.0,1.0,9340.261005805687,2182.2142545809843,6.857728210276977,1.0,24.672222299999998
2023-08-25 03:30:00,12.383333400000001,7.0111112,1527.9671508,31.888888700000003,27.594444700000004,1392.0,1.0,9547.30323394809,2190.1729899760107,6.858788788486661,1.0,24.8777775
2023-08-25 03:40:00,12.388889,7.0,1526.641162,32.08333330000001,27.755555700000002,1400.0,1.0,9568.649857273529,2179.1212489612976,6.834749898052522,1.0,25.0833333
2023-08-25 03:50:00,12.3444442,7.0,1525.2903443,32.1444446,27.855555499999998,1390.0,1.0,9481.337284391153,2179.3735098962024,6.821238060826515,1.0,25.144444599999996
2023-08-25 04:00:00,12.2944445,6.9888888,1526.5317993,32.077778,27.833333399999997,1377.0,1.0,9420.097521337148,2187.1318579464155,6.841017385333527,1.0,25.0888892
2023-08-25 04:10:00,12.344444300000001,7.005555599999999,1524.4187987999999,31.9388887,27.65,1386.0,1.0,9466.012257003731,2175.5402540933774,6.829842711287879,1.0,24.9333331
2023-08-25 04:20:00,12.388889,6.994444400000001,1525.16875,32.0,27.6777778,1400.0,1.0,9569.31435744411,2182.082914305829,6.8354477220619785,1.0,25.0055556
2023-08-25 04:30:00,12.344444300000001,6.9888888,1521.4286378000002,31.983333199999997,27.716666499999995,1377.0,1.0,9477.141897307609,2187.251573250466,6.8825046713945905,1.0,24.9944444
2023-08-25 04:40:00,12.288889000000001,7.0,1516.1025146,31.9222221,27.7,1364.0,1.0,9326.35355123934,2176.8915402158864,6.837585316993379,1.0,24.9222221
2023-08-25 04:50:00,12.3333332,7.0,1523.1263183,32.0777778,27.85,1387.0,1.0,9448.21863781192,2203.5011352000643,6.812012817366702,1.0,25.0777778
2023-08-25 05:00:00,12.405555500000002,7.0111112,1526.7325805,32.2111112,27.9166665,1412.0,1.0,9579.182858032504,2200.640074062635,6.784190589337058,1.0,25.2
2023-08-25 05:10:00,12.422222000000001,6.994444400000001,1524.5809571,32.233333200000004,27.8499998,1419.0,1.0,9624.759342496578,2166.246744653438,6.782851699899064,1.0,25.2388888
2023-08-25 05:20:00,12.3777778,6.9888888,1522.2210571,32.0388888,27.705555600000004,1391.0,1.0,9540.957406785568,2169.1071005021868,6.859417362803123,1.0,25.05
2023-08-25 05:30:00,12.327777600000001,6.994444400000001,1515.1892943999999,32.0611111,27.8111109,1383.0,1.0,9398.80085187135,2181.2134302789354,6.796159235072272,1.0,25.066666700000003
2023-08-25 05:40:00,12.322222,7.0166668,1514.5132567,32.1333336,27.911111,1381.0,1.0,9345.829237743104,2184.38382196534,6.767652929683196,1.0,25.116666799999997
2023-08-25 05:50:00,12.361111,7.005555599999999,1519.1996828,32.2055558,27.927777600000002,1392.0,1.0,9463.12643169484,2181.9014731246707,6.7984391146197565,1.0,25.200000199999998
2023-08-25 06:00:00,12.333333,7.0,1514.7678832,32.1333334,27.855555399999997,1376.0,1.0,9396.35131761042,2165.293370485707,6.829054632375476,1.0,25.1333334
2023-08-25 06:10:00,12.311111,6.994444400000001,1516.2943238,31.966666500000002,27.7,1374.0,1.0,9376.482096485777,2166.404688072666,6.824225571620046,1.0,24.9722221
2023-08-25 06:20:00,12.3666666,7.0166668,1519.5314575,31.888889,27.627778,1381.0,1.0,9455.26857356271,2186.6374289903597,6.8469209463768,1.0,24.8722222
2023-08-25 06:30:00,12.388889,6.9888888,1517.2061158000001,31.8611111,27.566666700000003,1387.0,1.0,9529.134836829084,2185.5912139757975,6.870607837485117,1.0,24.872222299999997
2023-08-25 06:40:00,12.3166665,6.994444400000001,1523.5812012000001,31.9888888,27.738889,1376.0,1.0,9431.343290250286,2186.419429393642,6.854226913395938,1.0,24.9944444
2023-08-25 06:50:00,12.3333332,7.0111112,1524.4927978,31.944443999999997,27.6611114,1386.0,1.0,9436.916215359688,2172.4548765400436,6.808732632675505,1.0,24.9333328
2023-08-25 07:00:00,12.3722221,7.0,1525.8992066,31.9611108,27.638889,1398.0,1.0,9534.367158922476,2174.73110967107,6.820151444278314,1.0,24.9611108
2023-08-25 07:10:00,12.4,6.9888888,1524.6548950000001,32.1555556,27.8222223,1408.0,1.0,9595.615176082894,2183.318035443379,6.815484461896139,1.0,25.1666668
2023-08-25 07:20:00,12.3444442,7.005555599999999,1524.1693481,32.255555400000006,27.972222199999997,1398.0,1.0,9464.540461358836,2180.5232103936205,6.770194664877311,1.0,25.2499998
2023-08-25 07:30:00,12.3944445,6.994444400000001,1523.1926025,32.4611111,28.1055558,1419.0,1.0,9566.767301139784,2168.655511254779,6.741990150250689,1.0,25.466666699999998
2023-08-25 07:40:00,12.438888600000002,7.0166668,1526.550708,32.4111111,28.0500001,1430.0,1.0,9627.141329373913,2179.9374807285417,6.732724977505006,1.0,25.3944443
2023-08-25 07:50:00,12.449999600000002,7.0,1526.560913,32.5611112,28.183333500000003,1436.0,1.0,9676.665768852643,2182.615652926247,6.738763928031846,1.0,25.5611112
2023-08-25 08:00:00,12.411111100000001,6.9888888,1523.1965942,32.7166666,28.3555555,1425.0,1.0,9606.001842392605,2174.8284621226567,6.740982248935152,1.0,25.727777800000002
2023-08-25 08:10:00,12.344444300000001,6.994444400000001,1524.2039795,32.8166667,28.544444499999997,1411.0,1.0,9484.390838259309,2192.8251461503883,6.721735128700312,1.0,25.8222223
2023-08-25 08:20:00,12.416666600000001,7.0166668,1526.5140380999999,33.022222299999996,28.7,1443.0,1.0,9587.539245409673,2194.3509775321195,6.644386008773675,1.0,26.005555500000003
2023-08-25 08:30:00,12.488888800000002,6.994444400000001,1534.9123658,33.2166666,28.794444399999996,1476.0,1.0,9809.007903498414,2194.175076972676,6.645838196101657,1.0,26.222222199999997
2023-08-25 08:40:00,12.4666664,7.005555599999999,1532.0402955,33.3833333,28.955555200000003,1474.0,1.0,9731.17000623875,2175.8600439070915,6.6021084581055405,1.0,26.377777700000003
2023-08-25 08:50:00,12.433333200000002,7.005555599999999,1527.6132324,33.2888889,28.9055555,1456.0,1.0,9643.921595642472,2177.22420917754,6.623574266425943,1.0,26.2833333
2023-08-25 09:00:00,12.5166668,7.0166668,1532.4068115,33.2333334,28.7888889,1489.0,1.0,9802.76437312834,2184.417233735666,6.584589947541491,1.0,26.216666600000003
2023-08-25 09:10:00,12.561111499999999,7.0,1528.5940796999998,33.405555299999996,28.8833332,1526.0,1.0,9887.035690977349,2169.9990805705665,6.479101327505623,1.0,26.405555299999996
2023-08-25 09:20:00,12.566666999999999,6.994444400000001,1532.0332518999999,33.3888886,28.844444399999997,1519.0,1.0,9929.155370081231,2165.967934561485,6.537146256580771,1.0,26.3944442
2023-08-25 09:30:00,12.555556,6.9888888,1528.4098144,33.1555557,28.611111299999997,1502.0,1.0,9895.673487939966,2156.405180292123,6.589014380136443,1.0,26.166666900000003
2023-08-25 09:40:00,12.5055556,6.994444400000001,1528.630249,32.788889,28.327777700000002,1455.0,1.0,9798.345552857283,2169.017107355211,6.734448163826912,1.0,25.7944446
2023-08-25 09:50:00,12.5166668,7.0166668,1533.0763182,33.0055557,28.572222399999998,1477.0,1.0,9807.206823249526,2188.469174787298,6.640130195596429,1.0,25.9888889
2023-08-25 10:00:00,12.555556,7.0,1529.5345704,33.055556,28.555556000000003,1500.0,1.0,9883.284197727284,2174.906584090694,6.588856131818188,1.0,26.055556000000003
2023-08-25 10:10:00,12.555556,7.0,1528.539673,33.055556,28.555556000000003,1500.0,1.0,9876.855540316024,2173.678315597371,6.584570360210682,1.0,26.055556000000003
2023-08-25 10:20:00,12.5222224,7.0,1528.2028687,32.933333700000006,28.461111499999998,1483.0,1.0,9815.461159886603,2172.106228675827,6.619610805638715,1.0,25.933333700000002
2023-08-25 10:30:00,12.4777776,7.0,1531.6564331,32.616666800000004,28.222222199999997,1446.0,1.0,9758.380764239262,2192.1883297171603,6.748649682403093,1.0,25.6166668
2023-08-25 10:40:00,12.511111199999998,6.9888888,1532.679895,32.6722223,28.2166667,1469.0,1.0,9844.165263848523,2183.1917824577686,6.7014121431767055,1.0,25.683333499999996
2023-08-25 10:50:00,12.488888800000002,7.0,1532.2474366000001,32.511111,28.088889,1441.0,1.0,9782.032763347734,2182.0353400194763,6.78844063283128,1.0,25.511111
2023-08-25 11:00:00,12.4777777,6.994444400000001,1529.1643308999999,32.5111112,28.094444700000004,1445.0,1.0,9752.527680651412,2179.8523928152176,6.749162128964558,1.0,25.516666800000003
2023-08-25 11:10:00,12.444444,7.0,1527.8984619999999,32.6166669,28.2277779,1438.0,1.0,9675.240383683438,2177.0662957697364,6.728287135435195,1.0,25.616666900000002
2023-08-25 11:20:00,12.4666664,7.005555599999999,1532.4117798000002,32.6166669,28.205555600000004,1445.0,1.0,9733.588879310355,2178.989700596281,6.736248635896537,1.0,25.611111299999997
2023-08-25 11:30:00,12.4944444,7.005555599999999,1526.0402466,32.533333400000004,28.105555700000004,1447.0,1.0,9742.346898469315,2172.807427594336,6.733067649441824,1.0,25.527777800000003
2023-08-25 11:40:00,12.472222,7.0,1533.0421631000002,32.5611115,28.1555557,1449.0,1.0,9757.391509038634,2187.038745852319,6.733870646689875,1.0,25.561111500000003
2023-08-25 11:50:00,12.5222224,7.0,1538.1649172,32.666667,28.2222224,1472.0,1.0,9879.470970632956,2196.1173770296364,6.7116846792891405,1.0,25.666666999999997
2023-08-25 12:00:00,12.5,6.994444400000001,1531.9897706,32.5500001,28.088889,1455.0,1.0,9810.033464621301,2171.1474079115624,6.742504767344117,1.0,25.555555700000003
2023-08-25 12:10:00,12.4611108,6.994444400000001,1530.7273439,32.5611112,28.144444600000003,1445.0,1.0,9732.722899359791,2175.989493087744,6.735501559149287,1.0,25.5666668
2023-08-25 12:20:00,12.488888800000002,7.033333600000001,1538.2384155,32.4166666,27.9833334,1459.0,1.0,9760.837966070832,2176.0217812923474,6.690797121639299,1.0,25.383333
2023-08-25 12:30:00,12.555556,7.0166668,1540.7295654,32.4166668,27.922222299999998,1482.0,1.0,9925.690403689403,2182.380433078966,6.6981464355157865,1.0,25.4
2023-08-25 12:40:00,12.555556,6.9833332,1541.0156861,32.6000001,28.100000299999998,1477.0,1.0,9987.320623792792,2190.486871676693,6.762127274031215,1.0,25.616666900000002
2023-08-25 12:50:00,12.511111199999998,6.994444400000001,1541.2108644,32.461111,27.9277777,1489.0,1.0,9889.010258632303,2157.989226218297,6.6415113326219055,1.0,25.4666666
2023-08-25 13:00:00,12.5055556,6.9777776000000005,1536.707129,32.3499998,27.844444499999998,1468.0,1.0,9879.944848436673,2165.588899280693,6.730608518613666,1.0,25.3722222
2023-08-25 13:10:00,12.4833332,7.0111112,1536.7759523,32.5166667,28.1111114,1463.0,1.0,9781.12305538731,2194.48766838645,6.686552000700514,1.0,25.5055555
2023-08-25 13:20:00,12.555556,6.994444400000001,1536.0152464999999,32.8055554,28.2833333,1510.0,1.0,9935.143646597355,2176.0638916524995,6.580058044010713,1.0,25.811111
2023-08-25 13:30:00,12.5055556,6.9888888,1539.6334961,32.555555600000005,28.0444446,1464.0,1.0,9878.93356749749,2161.9546242739225,6.747875673866547,1.0,25.5666668
2023-08-25 13:40:00,12.550000299999999,7.0277780000000005,1539.9004516999998,32.5166666,28.033333399999997,1482.0,1.0,9890.526801614844,2181.0585661374976,6.67412499812004,1.0,25.488888600000003
2023-08-25 13:50:00,12.577777999999999,6.9777776000000005,1534.9828247,32.5666667,28.022222399999997,1486.0,1.0,9997.846360981453,2172.680307623988,6.728812030875359,1.0,25.5888891
2023-08-25 14:00:00,12.4666664,6.994444400000001,1532.0797608,32.4222221,27.977777600000003,1438.0,1.0,9751.2318243667,2164.586530926239,6.781140190391841,1.0,25.4277777
2023-08-25 14:10:00,12.472222,7.0166668,1533.743042,32.1055556,27.694444500000003,1429.0,1.0,9732.117152536764,2175.531240609892,6.811457487756291,1.0,25.0888888
2023-08-25 14:20:00,12.5333336,7.0166668,1537.1672119,32.3499999,27.8777776,1475.0,1.0,9863.029159541518,2179.7853809199837,6.686778419148224,1.0,25.333333099999997
2023-08-25 14:30:00,12.5333336,7.0,1534.306897,32.25,27.7111111,1468.0,1.0,9874.43245131387,2148.598461127417,6.726478683031464,1.0,25.25
2023-08-25 14:40:00,12.5,6.994444400000001,1534.4976560999999,32.1500002,27.672222499999997,1452.0,1.0,9826.161806348646,2165.5825090053595,6.767420245431778,1.0,25.1555558
2023-08-25 14:50:00,12.4833333,6.9888888,1532.3006469,32.238889,27.7611112,1448.0,1.0,9792.192578942862,2158.29293980897,6.7628085794277215,1.0,25.2500002
2023-08-25 15:00:00,12.3833333,6.9888888,1528.5392822,31.8777778,27.5222221,1381.0,1.0,9590.547891282029,2165.948957676535,6.94492499973223,1.0,24.888889
2023-08-25 15:10:00,12.3555554,7.0166668,1534.2531617,31.633333299999997,27.355555399999997,1382.0,1.0,9527.183854538385,2192.701390274321,6.894130621603159,1.0,24.6166665
2023-08-25 15:20:00,12.444444,6.994444400000001,1533.2160523999999,31.6611112,27.2388891,1408.0,1.0,9718.860851296824,2163.3927491396994,6.9029992221814265,1.0,24.666666799999998
2023-08-25 15:30:00,12.383333400000001,6.9833332,1530.8721189,31.3111113,26.9444444,1376.0,1.0,9614.903671657949,2164.154475903959,6.98906111161371,1.0,24.3277781
2023-08-25 15:40:00,12.3555554,7.0,1532.708252,30.955555500000003,26.6500001,1361.0,1.0,9547.191126636731,2178.4000697839156,7.015011888768899,1.0,23.9555555
2023-08-25 15:50:00,12.3388886,6.9888888,1530.0459839,30.794444500000004,26.4722221,1348.0,1.0,9520.827770492482,2162.063798378099,7.063261740451959,1.0,23.8055557
2023-08-25 16:00:00,12.2833335,7.0,1529.8210204000002,30.644444399999998,26.3999998,1339.0,1.0,9400.720289952955,2175.5067894083436,7.020908080322718,1.0,23.6444444
2023-08-25 16:10:00,12.288889000000001,7.005555599999999,1535.4622313,30.816666599999998,26.5722222,1347.0,1.0,9435.389321483955,2184.232249843941,7.004931896719048,1.0,23.811111
2023-08-25 16:20:00,12.3277775,6.994444400000001,1532.7544434,31.155555600000003,26.855555399999997,1366.0,1.0,9508.00656853525,2174.3011038963905,6.960551424571877,1.0,24.1611112
2023-08-25 16:30:00,12.3222222,7.005555599999999,1534.7521971,31.2722223,26.9888888,1367.0,1.0,9490.491299001886,2179.4675316950306,6.942634406550027,1.0,24.266666700000002
2023-08-25 16:40:00,12.3333333,7.0111112,1534.1323608999999,32.027777900000004,27.755555400000002,1397.0,1.0,9496.710579626159,2192.3521897140595,6.7980984657920684,1.0,25.016666700000002
2023-08-25 16:50:00,12.3722222,7.005555599999999,1535.9606079999999,32.4166664,28.072222399999998,1418.0,1.0,9587.242557073194,2178.0415526060324,6.761293672068936,1.0,25.411110799999996
2023-08-25 17:00:00,12.383333400000001,6.994444400000001,1538.2191893,32.3777776,28.0055556,1421.0,1.0,9641.246874010107,2175.5100141859307,6.7850203999078555,1.0,25.383333200000003
2023-08-25 17:10:00,12.405555500000002,7.0222223999999995,1532.899646,32.2111112,27.844444399999997,1418.0,1.0,9597.968888786536,2169.114905758462,6.76888351569477,1.0,25.1888888
2023-08-25 17:20:00,12.411111000000002,7.0,1531.4021361999999,32.105555700000004,27.7555556,1414.0,1.0,9638.018895235085,2184.61988875152,6.816350262696281,1.0,25.105555700000004
2023-08-25 17:30:00,12.3666666,7.0,1533.5346924,31.9777779,27.6611112,1394.0,1.0,9572.235953765892,2184.315318457905,6.866968368329475,1.0,24.9777779
