ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-27 17:20:00,12.7944445,6.9777776000000005,1533.7579954999999,34.605555800000005,29.805555500000004,1690.0,1.0,10376.430594346133,2161.345537660802,6.140135292319797,1.0,27.6277782
2023-08-27 17:30:00,12.7555556,6.994444400000001,1533.033911,34.5611115,29.811111,1665.0,1.0,10272.410163069622,2160.8124442098674,6.169605443233131,1.0,27.5666671
2023-08-27 17:40:00,12.722222,6.9777776000000005,1531.460779,34.5,29.777778,1644.0,1.0,10232.138415986763,2162.345330307589,6.224304871958026,1.0,27.522222399999997
2023-08-27 17:50:00,12.7166666,7.0166668,1534.6776366,34.4888888,29.772222399999997,1653.0,1.0,10174.417634692882,2156.037059589712,6.155239529193616,1.0,27.472222
2023-08-27 18:00:00,12.7722224,7.005555599999999,1535.6167481,34.5555559,29.794444500000004,1683.0,1.0,10299.549524130367,2163.910524528218,6.119830648835992,1.0,27.550000300000004
2023-08-27 18:10:00,12.683333600000001,6.955555200000001,1526.4566651999999,34.5500002,29.833333,1641.0,1.0,10169.320355377246,2152.839295263978,6.1982977863002855,1.0,27.594445
2023-08-27 18:20:00,12.688889,7.0222223999999995,1529.1649413,34.5111112,29.888889,1615.0,1.0,10078.539335145802,2175.1475960437747,6.241333836594775,1.0,27.4888888
2023-08-27 18:30:00,12.7333332,7.0111112,1529.2911743,34.5833335,29.8722222,1662.0,1.0,10178.261523405083,2160.8525381136437,6.124106599950409,1.0,27.572222300000004
2023-08-27 18:40:00,12.7277778,6.9833332,1533.0311279000002,34.527778,29.816666500000004,1658.0,1.0,10242.589308553172,2171.918393673721,6.177754554805048,1.0,27.5444448
2023-08-27 18:50:00,12.7444444,6.994444400000001,1532.7559694,34.527778,29.794444500000004,1658.0,1.0,10250.750979008182,2163.264323740738,6.182653176146566,1.0,27.533333600000002
2023-08-27 19:00:00,12.7166665,6.994444400000001,1530.145105,34.5500004,29.8388886,1640.0,1.0,10183.786528761051,2157.873915013297,6.209785537625062,1.0,27.555556000000003
2023-08-27 19:10:00,12.705555700000001,7.0111112,1530.3861815,34.5388892,29.8388886,1648.0,1.0,10136.001505688328,2155.7180610245982,6.1505591334188185,1.0,27.527778
2023-08-27 19:20:00,12.7055556,6.9777776000000005,1528.3506713,34.5166668,29.827777500000003,1642.0,1.0,10181.77011604235,2168.1468868104057,6.2008706962649764,1.0,27.5388892
2023-08-27 19:30:00,12.7055555,7.005555599999999,1532.4624635,34.5222224,29.855555399999997,1642.0,1.0,10159.649915981072,2174.309977264121,6.187699237812306,1.0,27.516666800000003
2023-08-27 19:40:00,12.7666668,7.0111112,1533.5787596,34.6611113,29.9277775,1671.0,1.0,10266.258135846907,2168.332035895367,6.143900837497256,1.0,27.6500001
2023-08-27 19:50:00,12.7500001,6.9722219999999995,1526.8404541,34.7055555,29.9611108,1664.0,1.0,10260.567090560937,2160.976591942554,6.166661912980608,1.0,27.733333499999997
2023-08-27 20:00:00,12.666667,6.9833332,1525.7237182000001,34.5222222,29.883333099999998,1612.0,1.0,10085.470596452062,2168.059513569598,6.256575478384578,1.0,27.538889
2023-08-27 20:10:00,12.627778,6.966666399999999,1523.088208,34.4833332,29.888889,1582.0,1.0,10028.630153839413,2172.7538671371194,6.339398536504045,1.0,27.516666799999996
2023-08-27 20:20:00,12.588888999999998,7.0111112,1523.3672606,34.3777777,29.8277776,1568.0,1.0,9882.818603508396,2163.8128117736965,6.302966920373327,1.0,27.3666665
2023-08-27 20:30:00,12.6444446,7.0,1524.6273071,34.388889,29.827777500000003,1572.0,1.0,10009.164546045975,2183.0834302029957,6.367254234336433,1.0,27.388889
2023-08-27 20:40:00,12.6777779,7.0166668,1527.2575805000001,34.444444399999995,29.822222,1612.0,1.0,10056.049981206614,2170.478674505426,6.238541985123583,1.0,27.427777600000002
2023-08-27 20:50:00,12.6944445,6.9888888,1522.0453736,34.5666668,29.9222221,1623.0,1.0,10100.429693938098,2170.311002665153,6.223426812655264,1.0,27.577778000000002
2023-08-27 21:00:00,12.6500002,6.9777776000000005,1524.8223268,34.6555556,30.077778000000002,1592.0,1.0,10059.742090059846,2188.4063456652466,6.319035378834191,1.0,27.677778
2023-08-27 21:10:00,12.666667,7.005555599999999,1525.7607788999999,34.7555556,30.1611114,1611.0,1.0,10046.156101921817,2181.570918942437,6.23621721606235,1.0,27.75
2023-08-27 21:20:00,12.666667,7.0,1527.4082398,34.7222222,30.0888889,1619.0,1.0,10066.935318889473,2168.567928382413,6.218099314689445,1.0,27.722222199999997
2023-08-27 21:30:00,12.7,7.0277780000000005,1533.2379392999999,34.566667,29.888888700000003,1645.0,1.0,10115.23489877761,2161.553576473187,6.149103442966423,1.0,27.538889
2023-08-27 21:40:00,12.7111113,6.966666399999999,1522.4501464999998,34.5222224,29.8,1633.0,1.0,10171.94950618594,2149.4881617500823,6.22958795875407,1.0,27.555556000000003
2023-08-27 21:50:00,12.638889,6.9833332,1524.1270874,34.4277777,29.822222,1584.0,1.0,10025.727786808924,2167.4983835216617,6.329734947044665,1.0,27.444444499999996
2023-08-27 22:00:00,12.6611114,7.0111112,1528.8041992,34.45,29.861111,1600.0,1.0,10046.541223507747,2182.1248997861176,6.27948037148029,1.0,27.4388888
2023-08-27 22:10:00,12.7055555,7.0166668,1531.2660034,34.6444446,29.972222,1646.0,1.0,10131.979050656359,2167.4339303745746,6.155771455331084,1.0,27.6277778
2023-08-27 22:20:00,12.6833335,7.0111112,1534.2369749,34.6166666,29.9499997,1638.0,1.0,10121.70543914985,2166.7035027301217,6.179358701214655,1.0,27.605555400000004
2023-08-27 22:30:00,12.6333334,6.9611108,1525.7916748,34.4833334,29.861111,1596.0,1.0,10066.140736405694,2169.324857033572,6.307599856706385,1.0,27.5222226
2023-08-27 22:40:00,12.6166667,7.0,1525.7195067999999,34.311111,29.7555556,1572.0,1.0,9967.111033747697,2177.8536972438596,6.340463336312236,1.0,27.311111
2023-08-27 22:50:00,12.6555558,6.994444400000001,1527.7775634,34.3999998,29.844444499999998,1597.0,1.0,10059.551459541977,2200.0286427144,6.2989828822705665,1.0,27.405555399999997
2023-08-27 23:00:00,12.666667,7.0,1526.2505981,34.333333100000004,29.711111,1601.0,1.0,10059.305463417517,2168.971669077234,6.283232949031786,1.0,27.333333100000004
2023-08-27 23:10:00,12.666667,6.994444400000001,1529.5179322,34.1944446,29.5777781,1597.0,1.0,10090.714966014108,2176.6683223775517,6.318696346087927,1.0,27.200000199999998
2023-08-27 23:20:00,12.6833335,7.0111112,1523.7719359,34.177778,29.561111399999998,1594.0,1.0,10052.739100909257,2169.034735798946,6.306893506533942,1.0,27.166666799999994
2023-08-27 23:30:00,12.6333334,6.9888888,1524.9433595,34.2444444,29.655555800000002,1577.0,1.0,10011.231292300206,2171.207913922483,6.348523963901736,1.0,27.2555556
2023-08-27 23:40:00,12.6333334,7.0111112,1523.5675535999999,34.2777778,29.711111199999998,1568.0,1.0,9962.766115558374,2170.976837204792,6.354097443982614,1.0,27.2666666
2023-08-27 23:50:00,12.666667,7.033333600000001,1530.9924804,34.4444443,29.822222,1607.0,1.0,10031.230112864028,2164.962894794594,6.242461853919823,1.0,27.411110700000002
2023-08-28 00:00:00,12.67676790909091,6.994949454545455,1527.705866,34.48989890909091,29.818181636363636,1626.3636363636363,1.0,10095.880684299034,2157.3966466045754,6.2077067258617085,1.0,27.494949454545452
2023-08-28 00:10:00,12.6722225,7.0,1528.0755737,34.3999999,29.733333299999998,1610.0,1.0,10081.18677680618,2153.958676751879,6.261654208845104,1.0,27.3999999
2023-08-28 00:20:00,12.6277778,6.9722219999999995,1522.4680541,34.1888889,29.5888891,1568.0,1.0,10014.692519096103,2164.9300032152196,6.387211778911926,1.0,27.2166669
2023-08-28 00:30:00,12.611111099999999,6.9888888,1524.500586,34.0166667,29.4722221,1551.0,1.0,9969.048758261843,2179.544993177563,6.427768190283318,1.0,27.0277779
2023-08-28 00:40:00,12.6722223,7.0277780000000005,1530.5080811,33.966666399999994,29.388889,1577.0,1.0,10047.753321480772,2183.2824352107723,6.372156541316199,1.0,26.938888399999996
2023-08-28 00:50:00,12.75,6.9888888,1525.2224366,34.1,29.4166665,1617.0,1.0,10220.085936880363,2173.0931748612393,6.320505267627925,1.0,27.1111112
2023-08-28 01:00:00,12.65,6.9722219999999995,1522.6036131,34.038889,29.4388885,1571.0,1.0,10055.032342428078,2173.0067284618513,6.400356663451885,1.0,27.066667000000002
2023-08-28 01:10:00,12.6277778,7.0,1524.0115234999998,33.9499998,29.372222,1554.0,1.0,9975.599192044767,2165.512400917836,6.419310131166934,1.0,26.9499998
2023-08-28 01:20:00,12.611111,7.0,1523.9182862,33.9055555,29.3388886,1542.0,1.0,9945.46280156029,2162.8311678822483,6.449782052359923,1.0,26.9055555
2023-08-28 01:30:00,12.6166668,7.0166668,1528.1851929,33.861111,29.305555500000004,1554.0,1.0,9953.622559228237,2172.00129405669,6.405433290746046,1.0,26.844444200000005
2023-08-28 01:40:00,12.6944445,7.0111112,1522.7917115,33.8833334,29.2444444,1584.0,1.0,10066.017339611912,2159.2667880633494,6.35485000215826,1.0,26.8722222
2023-08-28 01:50:00,12.6111113,6.9777776000000005,1524.1927613,33.7,29.133333500000003,1532.0,1.0,9986.4130122331,2168.7093973236165,6.518946154770326,1.0,26.7222224
2023-08-28 02:00:00,12.572222499999999,7.0,1522.6132690999998,33.5500004,29.027778,1519.0,1.0,9868.131859368039,2165.0282561849695,6.496469082851348,1.0,26.550000400000005
2023-08-28 02:10:00,12.566666999999999,6.9777776000000005,1524.0779908,33.4777778,28.983333199999997,1499.0,1.0,9907.040514969334,2182.0916491900657,6.609447927944233,1.0,26.5000002
2023-08-28 02:20:00,12.6,7.0166668,1525.7639649,33.4,28.9,1514.0,1.0,9908.214977817148,2182.417511149595,6.544675603487069,1.0,26.3833332
2023-08-28 02:30:00,12.638889,7.0111112,1529.8486695,33.6055556,29.061111099999998,1560.0,1.0,10013.71562989226,2189.704127429303,6.419400298657857,1.0,26.594444400000004
2023-08-28 02:40:00,12.638889,6.9888888,1526.0430176,34.1388889,29.566666700000003,1571.0,1.0,10028.274011272528,2181.211557533724,6.3833506234680355,1.0,27.1500001
2023-08-28 02:50:00,12.6277778,6.994444400000001,1523.9488647,34.3999999,29.8444443,1576.0,1.0,9985.011006542281,2182.048183734723,6.335737650157219,1.0,27.4055555
2023-08-28 03:00:00,12.638889,7.0222223999999995,1528.9670413,34.5611114,29.9888888,1603.0,1.0,9988.36579418066,2179.751958707706,6.231109604850081,1.0,27.538889
2023-08-28 03:10:00,12.711110999999999,7.0111112,1530.7294067,34.555556,29.8777778,1626.0,1.0,10148.187492661718,2164.130305496158,6.241279688955639,1.0,27.5444448
2023-08-28 03:20:00,12.7,7.0,1527.0579345,34.533333600000006,29.861111,1635.0,1.0,10123.870048883806,2163.9432735905575,6.191983583285799,1.0,27.533333600000002
2023-08-28 03:30:00,12.666667,6.9777776000000005,1524.5091186,34.5,29.866666599999995,1618.0,1.0,10087.091965884045,2172.117306327503,6.234541605885218,1.0,27.522222399999997
2023-08-28 03:40:00,12.666667,6.994444400000001,1525.6307251,34.444444,29.833333,1603.0,1.0,10065.01057170219,2175.5886289082327,6.279143905172026,1.0,27.449999599999995
2023-08-28 03:50:00,12.6611114,7.0111112,1531.8181153,34.4777776,29.8499998,1607.0,1.0,10066.35263382991,2168.795072458005,6.26417557704531,1.0,27.466666399999998
2023-08-28 04:00:00,12.733333400000001,7.0222223999999995,1528.8489626,34.6555556,29.972222199999997,1648.0,1.0,10155.2917996977,2166.8991014774656,6.162151511259199,1.0,27.633333200000003
2023-08-28 04:10:00,12.6944445,6.9611108,1526.4237306,34.5055555,29.822222099999998,1623.0,1.0,10178.79452250997,2166.642195523239,6.272121416173706,1.0,27.544444699999996
2023-08-28 04:20:00,12.6277778,6.9888888,1527.4146729,34.2000001,29.5888891,1570.0,1.0,10017.631882126603,2160.687063422031,6.380788068758756,1.0,27.2111113
2023-08-28 04:30:00,12.6611114,7.0,1520.1520265,33.9166666,29.3611109,1547.0,1.0,10009.305385194464,2181.037797822513,6.470477804929208,1.0,26.916666600000003
2023-08-28 04:40:00,12.6555558,7.0111112,1524.7341185999999,33.6944446,29.1166668,1551.0,1.0,10009.882544766038,2171.3933533626405,6.454241216283529,1.0,26.6833334
2023-08-28 04:50:00,12.6611114,6.9833332,1524.2731935,33.6500002,29.0500004,1558.0,1.0,10065.960925478254,2172.645917765294,6.46097383714613,1.0,26.666666999999997
2023-08-28 05:00:00,12.6000003,6.9722219999999995,1519.6201784,33.4888889,28.9611111,1507.0,1.0,9946.934479508305,2175.0533557612607,6.600806183949047,1.0,26.5166669
2023-08-28 05:10:00,12.555556,7.0,1524.0984252,33.2166666,28.755555500000003,1483.0,1.0,9848.157846880787,2183.890136577435,6.640767312003261,1.0,26.216666600000003
2023-08-28 05:20:00,12.555556,6.9888888,1523.9705199,33.066667,28.611111,1480.0,1.0,9867.015049929541,2189.643132174781,6.667143814761955,1.0,26.0777782
2023-08-28 05:30:00,12.555556,6.994444400000001,1520.7893432,33.0555557,28.611111,1477.0,1.0,9836.577618411287,2188.774993718468,6.66001761795976,1.0,26.0611113
2023-08-28 05:40:00,12.555556,7.005555599999999,1521.4586915,33.111111,28.6611114,1484.0,1.0,9821.28124332273,2184.3010801943005,6.618153155594506,1.0,26.105555400000004
2023-08-28 05:50:00,12.600000099999999,7.0277780000000005,1527.4823488,33.1333335,28.611111,1520.0,1.0,9899.791283667491,2171.137223809661,6.513094957687993,1.0,26.105555499999998
2023-08-28 06:00:00,12.638889,6.994444400000001,1522.430493,33.2222223,28.6500002,1535.0,1.0,9994.80783722079,2168.1872342202505,6.511472273815656,1.0,26.2277779
2023-08-28 06:10:00,12.5333336,6.966666399999999,1519.8760132,33.1111113,28.644444600000003,1474.0,1.0,9840.556754131238,2178.2348083296756,6.677638785523806,1.0,26.144444900000003
2023-08-28 06:20:00,12.472222,7.005555599999999,1524.1246094,33.0055556,28.6500002,1451.0,1.0,9690.77892678932,2199.3883186378102,6.679004116194608,1.0,26.0
2023-08-28 06:30:00,12.555555799999999,7.033333600000001,1526.20636,33.0722224,28.6222222,1493.0,1.0,9802.674668751588,2182.5375343910064,6.566353267767839,1.0,26.038888800000002
2023-08-28 06:40:00,12.6,7.005555599999999,1528.8724485999999,33.2333335,28.7,1523.0,1.0,9948.057047437698,2175.6195709992576,6.531929297305058,1.0,26.2277779
2023-08-28 06:50:00,12.611111,7.005555599999999,1530.6927004,33.3999999,28.838888700000002,1540.0,1.0,9979.780242586254,2171.520429520046,6.48042217769463,1.0,26.394444299999996
2023-08-28 07:00:00,12.588888999999998,6.9833332,1525.5167479,33.4777778,28.9277775,1522.0,1.0,9946.061300721438,2167.301542548329,6.536338542566726,1.0,26.494444599999998
2023-08-28 07:10:00,12.527778,7.0,1524.2204955000002,33.344444200000005,28.9055555,1490.0,1.0,9799.679768583039,2186.869665482631,6.577015148477377,1.0,26.344444200000005
2023-08-28 07:20:00,12.5333336,7.0166668,1525.4421265,33.2944445,28.844444399999997,1493.0,1.0,9787.881714733145,2179.603456258013,6.556065705513663,1.0,26.2777777
2023-08-28 07:30:00,12.6055555,7.005555599999999,1529.8662963000002,33.311111,28.788889,1530.0,1.0,9964.552291406882,2185.4331158875925,6.512953740931252,1.0,26.305555400000003
2023-08-28 07:40:00,12.616667,6.9722219999999995,1523.8931152999999,33.394444299999996,28.8499998,1523.0,1.0,10004.237719255461,2181.107695085432,6.569950363598478,1.0,26.422222299999998
2023-08-28 07:50:00,12.511111199999998,6.994444400000001,1526.1730347,33.288889,28.8388886,1478.0,1.0,9792.478277399285,2177.591276893986,6.6256887350548315,1.0,26.2944446
2023-08-28 08:00:00,12.5333336,7.0111112,1525.0831543,33.233333200000004,28.8,1479.0,1.0,9795.348014474625,2186.6190486293235,6.623070195286585,1.0,26.222222
2023-08-28 08:10:00,12.4833332,7.0,1525.383496,33.188889,28.7722221,1467.0,1.0,9728.393066581042,2179.4574013865818,6.631590485900098,1.0,26.188889
2023-08-28 08:20:00,12.5222224,7.0166668,1530.0590333,33.1722223,28.711111,1492.0,1.0,9797.674293249558,2175.859875869116,6.5673454508879745,1.0,26.1555555
2023-08-28 08:30:00,12.5555557,6.9833332,1528.1764648,33.2277778,28.727777600000003,1498.0,1.0,9904.208648763024,2178.5492569192147,6.612231960431901,1.0,26.244444599999998
2023-08-28 08:40:00,12.488888800000002,6.9888888,1527.0911133,33.194444499999996,28.772222399999997,1467.0,1.0,9768.801896054658,2184.5378438181697,6.659340125189518,1.0,26.2055557
2023-08-28 08:50:00,12.5,7.005555599999999,1527.7752687,33.0777781,28.638889,1471.0,1.0,9763.317160205608,2176.0912168223376,6.637287353861103,1.0,26.072222500000002
2023-08-28 09:00:00,12.5222224,7.0,1527.8451293,33.0388892,28.566667000000002,1481.0,1.0,9813.125037115025,2171.4483799890777,6.626019944185939,1.0,26.0388892
2023-08-28 09:10:00,12.561111499999999,7.0111112,1531.3120239,33.0888889,28.611111,1494.0,1.0,9884.958350817105,2185.0090425335156,6.616606919690717,1.0,26.077777700000002
2023-08-28 09:20:00,12.583333499999998,6.9833332,1532.8179689,32.7722221,28.2222223,1489.0,1.0,9983.784122440216,2167.971380966936,6.705780292674538,1.0,25.7888889
2023-08-28 09:30:00,12.4944444,6.994444400000001,1526.9853394,32.1722223,27.7277779,1429.0,1.0,9768.330491648252,2166.1912212528728,6.836021023003238,1.0,25.177777900000002
2023-08-28 09:40:00,12.4611108,7.0,1525.5912109,31.883333099999998,27.4833334,1408.0,1.0,9690.171077198393,2168.719408590399,6.882625977223474,1.0,24.883333099999998
2023-08-28 09:50:00,12.383333400000001,6.9888888,1526.9844361,31.5611112,27.227777800000002,1379.0,1.0,9580.656651704476,2174.562615558983,6.947633070183275,1.0,24.572222399999998
2023-08-28 10:00:00,12.388889,7.0,1529.8578003,31.477777600000003,27.1388891,1387.0,1.0,9588.811036191222,2175.029376844247,6.913416672403649,1.0,24.477777600000003
2023-08-28 10:10:00,12.3555554,6.9777776000000005,1526.2332519,31.2999999,26.972222199999997,1367.0,1.0,9546.386691493788,2168.216262012624,6.983525236533825,1.0,24.3222223
2023-08-28 10:20:00,12.2833335,7.005555599999999,1525.6536012000001,30.8833332,26.6500001,1333.0,1.0,9365.282910735088,2172.8284156094387,7.025859090029686,1.0,23.8777776
2023-08-28 10:30:00,12.3166665,7.0,1525.4066774,30.716666499999995,26.4333331,1353.0,1.0,9432.682644520957,2165.0785112091676,6.972038799477043,1.0,23.7166665
2023-08-28 10:40:00,12.327777600000001,6.9888888,1521.0118653,30.6611111,26.4111109,1342.0,1.0,9444.904566400131,2182.257445426648,7.038411794574327,1.0,23.672222299999998
2023-08-28 10:50:00,12.277778,7.005555599999999,1526.2756348,30.522222399999997,26.283333500000005,1333.0,1.0,9359.220452877047,2168.7845148079487,7.021376836209598,1.0,23.5166668
2023-08-28 11:00:00,12.277778,6.9888888,1523.9719728,30.5833335,26.3388888,1330.0,1.0,9374.578920961936,2168.4627354172976,7.049308179024527,1.0,23.5944447
2023-08-28 11:10:00,12.277778,6.994444400000001,1521.9212036000001,30.5111112,26.311111,1326.0,1.0,9352.231261518618,2186.0210261725856,7.053202100059228,1.0,23.5166668
2023-08-28 11:20:00,12.3055555,7.0111112,1526.502539,30.411111,26.155555600000003,1336.0,1.0,9400.042012072056,2169.2177498106603,7.036280834743695,1.0,23.3999998
2023-08-28 11:30:00,12.3333331,6.9888888,1525.0516235999999,30.5055556,26.2111111,1348.0,1.0,9479.87702243707,2167.833361012632,7.0328754142911665,1.0,23.5166668
2023-08-28 11:40:00,12.277778,6.9888888,1526.7017823,30.4388887,26.1833334,1330.0,1.0,9391.449761955178,2166.1945201861595,7.061380169555221,1.0,23.4499999
2023-08-28 11:50:00,12.2444444,6.994444400000001,1520.0596802,30.272222199999998,26.0500001,1313.0,1.0,9281.908395658289,2157.5752544170437,7.06931220022075,1.0,23.277777800000003
2023-08-28 12:00:00,12.222222,6.994444400000001,1519.0413208,30.122222299999997,25.955555200000003,1303.0,1.0,9236.353017352729,2174.810661448696,7.088543091993486,1.0,23.1277779
2023-08-28 12:10:00,12.2,6.994444400000001,1517.5715211000002,30.0555558,25.9277775,1294.0,1.0,9188.135623216618,2183.3740253647256,7.1006584403021105,1.0,23.061111399999998
2023-08-28 12:20:00,12.1500002,7.0,1517.7200196,29.927777600000002,25.8277778,1284.0,1.0,9091.004208338178,2175.6860045556277,7.080209838676831,1.0,22.9277776
2023-08-28 12:30:00,12.2055555,7.0,1523.7019531,29.8722222,25.7055557,1292.0,1.0,9225.380990597818,2170.285857402993,7.140354782395191,1.0,22.8722222
2023-08-28 12:40:00,12.2166665,6.994444400000001,1518.0603028,29.7222224,25.5944447,1291.0,1.0,9220.592284965946,2189.5449665728997,7.142272139603489,1.0,22.727778
2023-08-28 12:50:00,12.2,6.9888888,1518.648352,29.633333500000003,25.5,1281.0,1.0,9204.456615493922,2181.183213361695,7.185589455103883,1.0,22.6444447
2023-08-28 13:00:00,12.138889,7.005555599999999,1518.3154419,29.6000001,25.5388892,1270.0,1.0,9065.181433364243,2188.099922462695,7.138112808017176,1.0,22.5944445
2023-08-28 13:10:00,12.1222223,7.0111112,1520.7412474,29.533333499999998,25.477777600000003,1264.0,1.0,9040.346718804094,2184.5782561611995,7.152624045576653,1.0,22.5222223
2023-08-28 13:20:00,12.2222221,6.994444400000001,1524.6312621000002,29.577778000000002,25.405555200000002,1297.0,1.0,9270.320197256622,2177.761286264492,7.147517343622468,1.0,22.5833336
2023-08-28 13:30:00,12.2333332,6.994444400000001,1521.1949098,29.5055556,25.322222,1290.0,1.0,9269.031253628369,2170.260621466114,7.185518623769417,1.0,22.5111112
2023-08-28 13:40:00,12.1555558,6.9888888,1521.5038697,29.3444443,25.227777699999997,1265.0,1.0,9143.106290540672,2173.8277167726087,7.2278081055647165,1.0,22.3555555
2023-08-28 13:50:00,12.138889,7.0,1521.305359,29.277778,25.177778,1260.0,1.0,9092.854841901997,2171.075209838101,7.216551461826981,1.0,22.277778
2023-08-28 14:00:00,12.2,7.0,1526.0133543,29.311111,25.188889,1283.0,1.0,9229.446974460865,2192.8935476423762,7.194049223480263,1.0,22.311111
2023-08-28 14:10:00,12.2166665,6.9833332,1523.7783934000001,29.372222,25.2444444,1286.0,1.0,9274.928765036087,2199.8477600290944,7.212690671694235,1.0,22.3888888
2023-08-28 14:20:00,12.1388889,6.9888888,1519.1458129,29.4055555,25.3166665,1262.0,1.0,9099.888097975412,2178.817964608691,7.2106142397348645,1.0,22.4166667
2023-08-28 14:30:00,12.1277778,7.0,1523.4583984,29.4166665,25.3277775,1271.0,1.0,9086.005319998647,2177.882009503966,7.148764476929097,1.0,22.416666499999998
2023-08-28 14:40:00,12.211110999999999,7.0,1524.3606811,29.4666664,25.333333,1287.0,1.0,9239.049845573816,2189.5992949552965,7.17895204412375,1.0,22.4666664
2023-08-28 14:50:00,12.2055555,6.994444400000001,1525.7581543000001,29.5,25.3722221,1286.0,1.0,9247.609555714062,2194.055400386112,7.191006973632123,1.0,22.5055556
2023-08-28 15:00:00,12.172222399999999,6.994444400000001,1525.9038818000001,29.561111399999998,25.4499996,1279.0,1.0,9189.453500074964,2189.306149884199,7.185005360762075,1.0,22.566667000000002
2023-08-28 15:10:00,12.1777779,6.994444400000001,1521.1744506999999,29.5666668,25.444444,1274.0,1.0,9170.573158087984,2178.587819512837,7.198689157590479,1.0,22.5722224
2023-08-28 15:20:00,12.1555558,7.0111112,1521.9555787,29.527778,25.4333329,1274.0,1.0,9106.638718043785,2179.97698121061,7.148158603865705,1.0,22.5166668
2023-08-28 15:30:00,12.1444446,6.994444400000001,1523.7545166,29.4444442,25.333333,1270.0,1.0,9127.0094666257,2174.4633081115094,7.186635620892628,1.0,22.4499998
2023-08-28 15:40:00,12.1611114,7.005555599999999,1518.6825561,29.3555553,25.261111,1270.0,1.0,9106.679067903851,2179.0692348892762,7.170708922248681,1.0,22.3499997
2023-08-28 15:50:00,12.1611114,7.0111112,1522.5639892,29.4333331,25.3444444,1272.0,1.0,9120.056237472823,2185.191976510313,7.170080256738723,1.0,22.4222219
2023-08-28 16:00:00,12.166667,7.0111112,1519.3384154999999,29.4222221,25.3055555,1268.0,1.0,9110.532419076062,2167.660738366943,7.185132478878771,1.0,22.4111109
2023-08-28 16:10:00,12.1055557,6.9833332,1516.1536988,29.383333,25.311111099999998,1252.0,1.0,9032.524720946083,2171.3924681357003,7.214676629518948,1.0,22.3999998
2023-08-28 16:20:00,12.1,6.994444400000001,1515.6941407,29.333333399999997,25.2833334,1250.0,1.0,9000.522222474647,2176.2900248874903,7.2005537046705586,1.0,22.338889
2023-08-28 16:30:00,12.061111499999999,7.005555599999999,1519.3345216,29.2666666,25.2444444,1246.0,1.0,8933.780638478962,2176.0508232886664,7.170358797590978,1.0,22.261111
2023-08-28 16:40:00,12.111111,7.0166668,1521.8763304,29.3888888,25.3,1258.0,1.0,9017.615416952758,2160.72364094798,7.168970725043837,1.0,22.372222
2023-08-28 16:50:00,12.088888999999998,6.9833332,1517.5005615,29.4166665,25.377777799999997,1249.0,1.0,9011.143479373797,2184.09628993293,7.21525197550149,1.0,22.433333299999997
2023-08-28 17:00:00,12.055556,7.0,1518.9665895,29.3499998,25.3499998,1237.0,1.0,8931.648096857474,2185.691029682689,7.220481797578856,1.0,22.3499998
2023-08-28 17:10:00,12.0055556,7.0,1517.1650879000001,29.333333,25.333333,1234.0,1.0,8832.755426676033,2163.7898002287147,7.157887989397399,1.0,22.333333
2023-08-28 17:20:00,12.027778,7.0222223999999995,1519.795154,29.2722223,25.2944444,1235.0,1.0,8848.12522691314,2179.5369818808235,7.165391372231809,1.0,22.2499999
2023-08-28 17:30:00,12.077777999999999,7.0,1523.3769166,29.3,25.222222,1250.0,1.0,8996.958206168512,2160.542896178109,7.197597927357251,1.0,22.3
2023-08-28 17:40:00,12.077777999999999,6.994444400000001,1518.7023439,29.255555500000003,25.2166665,1237.0,1.0,8979.176619732727,2174.888183654649,7.258916327584068,1.0,22.2611111
2023-08-28 17:50:00,12.050000399999998,7.005555599999999,1517.1237915,29.1111114,25.122222400000002,1225.0,1.0,8901.18689367465,2182.643805013093,7.266466556090047,1.0,22.105555799999998
2023-08-28 18:00:00,12.027778,6.994444400000001,1518.0467162999998,29.022222399999997,25.0388892,1225.0,1.0,8887.001560458197,2182.6526942790206,7.254872543961,1.0,22.027778
2023-08-28 18:10:00,12.0388892,6.994444400000001,1513.9492065,29.0,25.0055556,1220.0,1.0,8882.624761140865,2174.5488281309053,7.281066842809508,1.0,22.0055556
2023-08-28 18:20:00,12.0222224,7.0,1515.6500001,28.9499998,24.944444,1217.0,1.0,8853.351085764414,2161.572920264152,7.275132740166084,1.0,21.9499998
2023-08-28 18:30:00,12.0166668,6.9888888,1516.2399535999998,28.922221999999998,24.944444,1216.0,1.0,8866.617142416024,2179.340755586317,7.291767196078861,1.0,21.9333332
2023-08-28 18:40:00,12.055555799999999,7.0111112,1514.9643432,28.994444599999998,24.9888887,1235.0,1.0,8888.460707614013,2173.005161771427,7.1972666222572785,1.0,21.9833334
2023-08-28 18:50:00,12.0166668,6.9833332,1514.5608032,29.105555900000002,25.122222400000002,1226.0,1.0,8866.629286450228,2178.4480314372972,7.23225181297145,1.0,22.122222700000002
2023-08-28 19:00:00,11.9611108,6.994444400000001,1513.3630005999999,29.077778000000002,25.111111,1213.0,1.0,8742.334264478486,2157.8357016135756,7.207437382105761,1.0,22.0833336
2023-08-28 19:10:00,11.9611108,6.994444400000001,1518.2709596,28.9944444,25.0444448,1212.0,1.0,8770.541281060785,2173.044816666311,7.236677255737824,1.0,22.0
2023-08-28 19:20:00,11.9777776,6.994444400000001,1517.0323366,28.9111111,24.9666664,1210.0,1.0,8792.767649269013,2180.3470898263176,7.267071699882488,1.0,21.9166667
2023-08-28 19:30:00,11.988888800000002,6.9888888,1512.4954223,28.911111,24.9666664,1209.0,1.0,8795.722245882647,2180.7441612976513,7.275301339364992,1.0,21.9222222
2023-08-28 19:40:00,11.955555200000001,7.0111112,1514.9461549,28.844444199999998,24.916666499999998,1201.0,1.0,8712.225675643338,2170.080540204731,7.254204527068528,1.0,21.833333
2023-08-28 19:50:00,11.9944444,7.0111112,1512.4135864,28.866666599999995,24.9,1213.0,1.0,8766.076785208914,2163.060692434587,7.226937814716578,1.0,21.8555554
2023-08-28 20:00:00,11.9499999,6.9833332,1503.1581297999999,28.8111109,24.883333399999998,1190.0,1.0,8683.305575957804,2161.1742885677804,7.29724400154784,1.0,21.8277777
2023-08-28 20:10:00,11.8944445,7.005555599999999,1501.5702759,28.705555499999996,24.8555554,1179.0,1.0,8538.169759732264,2170.1773889722053,7.242115472222591,1.0,21.6999999
2023-08-28 20:20:00,11.8777778,7.0,1500.8369628,28.633333400000005,24.8,1166.0,1.0,8514.729600561748,2171.2860366644513,7.30249380020541,1.0,21.6333334
2023-08-28 20:30:00,11.8722222,6.9888888,1504.3870726999999,28.6111111,24.766666800000003,1169.0,1.0,8544.521446212057,2172.426496916035,7.309439749207543,1.0,21.6222223
2023-08-28 20:40:00,11.905555500000002,6.9833332,1508.1707764,28.6444445,24.7722224,1188.0,1.0,8634.233898574439,2181.324876043779,7.268768778752687,1.0,21.661111299999998
2023-08-28 20:50:00,11.927777500000001,6.994444400000001,1510.811084,28.6777778,24.777778,1189.0,1.0,8668.929957666896,2173.3605598700933,7.29126881158781,1.0,21.683333400000002
2023-08-28 21:00:00,11.8833333,7.0111112,1507.9551758,28.655555600000003,24.7944445,1172.0,1.0,8545.350785066887,2163.9546325267106,7.291351252514588,1.0,21.6444444
2023-08-28 21:10:00,11.883333400000001,7.0,1508.6641601,28.611111,24.777778,1173.0,1.0,8568.853017846326,2184.995606339916,7.305302184316344,1.0,21.611111
2023-08-28 21:20:00,11.8777778,7.005555599999999,1504.7767334,28.6222222,24.777777800000003,1171.0,1.0,8527.363386531475,2169.0437479533566,7.282131458748547,1.0,21.616666600000002
2023-08-28 21:30:00,11.905555500000002,6.9888888,1506.7479368999998,28.755555499999996,24.894444200000002,1189.0,1.0,8616.384292149134,2183.472036279679,7.246811889425975,1.0,21.7666667
2023-08-28 21:40:00,11.922222000000001,6.9888888,1508.0052245000002,28.7833333,24.8944445,1188.0,1.0,8652.792083343867,2175.7849779690623,7.283994577947371,1.0,21.7944445
2023-08-28 21:50:00,11.905555500000002,7.005555599999999,1508.1503906,28.783333500000005,24.888889,1182.0,1.0,8595.049841383436,2158.507189287407,7.271644889846714,1.0,21.7777779
2023-08-28 22:00:00,11.933333000000001,6.994444400000001,1508.7914795000002,28.811111,24.922221999999998,1190.0,1.0,8667.097425414013,2179.2599865329526,7.283275147406732,1.0,21.816666599999998
2023-08-28 22:10:00,11.938888500000001,7.0111112,1513.19198,28.8999999,25.0,1195.0,1.0,8672.822459956196,2175.5315016366903,7.257669258716634,1.0,21.888888700000003
2023-08-28 22:20:00,11.944444,7.005555599999999,1511.3889283,28.8999999,25.0111112,1198.0,1.0,8682.057830475,2184.446052594004,7.247221231570606,1.0,21.8944443
2023-08-28 22:30:00,11.944444,7.005555599999999,1510.5596679,28.877777700000003,24.9499998,1203.0,1.0,8677.191558467266,2162.8209701366304,7.213516725743135,1.0,21.8722221
2023-08-28 22:40:00,11.944444,7.0,1509.3086182,28.861111,24.944444,1198.0,1.0,8679.773656201814,2168.419679365503,7.245611053358674,1.0,21.861111
2023-08-28 22:50:00,11.944444,7.0,1510.7893188,28.8722222,24.9499996,1202.0,1.0,8688.32034139583,2168.12534928032,7.22864613884561,1.0,21.8722222
2023-08-28 23:00:00,11.944444,7.0,1515.2249024,28.8722221,24.9611108,1199.0,1.0,8713.828710258573,2179.2372882521986,7.267576656665179,1.0,21.8722221
2023-08-28 23:10:00,11.9944444,7.0111112,1515.7647338000002,28.972222,25.022222399999997,1218.0,1.0,8785.491284319445,2177.5288604827138,7.213520315089701,1.0,21.9611108
2023-08-28 23:20:00,12.0166668,6.9833332,1507.6220945999999,29.0388892,25.077778000000002,1214.0,1.0,8826.08832902894,2179.216155139061,7.270287902753935,1.0,22.055556
2023-08-28 23:30:00,11.9,6.9888888,1502.0693115,28.8888888,25.0111112,1183.0,1.0,8580.000206049426,2164.858058652736,7.252725678057196,1.0,21.9
2023-08-28 23:40:00,11.9388888,7.0111112,1508.2935911999998,28.844444199999998,24.9888889,1195.0,1.0,8644.854670190474,2194.6982929848505,7.234798555670812,1.0,21.833333
2023-08-28 23:50:00,12.0166668,6.9833332,1502.3277464999999,28.9499997,24.9833332,1208.0,1.0,8794.973410066059,2168.2588676540854,7.281004863039124,1.0,21.9666665
2023-08-29 00:00:00,11.944444000000003,7.0,1504.207419818182,28.888889000000002,24.98989890909091,1190.0,1.0,8650.468838147075,2170.0133953362792,7.2695001676479984,1.0,21.888889
2023-08-29 00:10:00,11.944444,7.0,1506.7199218,28.8499998,24.9555552,1193.0,1.0,8664.912931019431,2176.346064409559,7.263242796269923,1.0,21.8499998
2023-08-29 00:20:00,12.0166668,6.994444400000001,1505.9838255999998,28.899999700000002,24.9499997,1214.0,1.0,8796.861612204151,2179.132745998838,7.246321702989607,1.0,21.9055553
2023-08-29 00:30:00,12.0055556,7.0,1508.9703491,28.9277775,24.944444,1207.0,1.0,8784.971426119097,2156.740394287709,7.278726220976854,1.0,21.927777499999998
2023-08-29 00:40:00,11.927777500000001,7.0,1505.8219727,28.811111099999998,24.916666499999998,1187.0,1.0,8630.573336619462,2167.6989635434697,7.271086696662522,1.0,21.811111099999998
2023-08-29 00:50:00,11.955555200000001,7.005555599999999,1506.6383424,28.811111,24.927777499999998,1198.0,1.0,8674.286657687708,2185.8309116545242,7.241446259948658,1.0,21.8055554
2023-08-29 01:00:00,12.0388892,7.005555599999999,1509.4533324,28.9222221,24.961111,1219.0,1.0,8836.557160422015,2182.67628644888,7.249106402998976,1.0,21.916666499999998
2023-08-29 01:10:00,12.0222224,6.9888888,1511.0302247,28.9611109,24.9833332,1219.0,1.0,8845.962711451433,2175.462875850479,7.25686084756619,1.0,21.9722221
2023-08-29 01:20:00,12.0055556,7.0,1512.9798583,29.0,25.0,1220.0,1.0,8808.382172061007,2155.567683035286,7.220064671508908,1.0,22.0
2023-08-29 01:30:00,12.0,6.9888888,1507.0798462,28.9611108,25.0,1205.0,1.0,8783.839321799178,2168.1538197649984,7.2896464062188375,1.0,21.972222
2023-08-29 01:40:00,11.9944444,6.994444400000001,1510.5027223000002,28.9499996,25.0,1209.0,1.0,8784.286788397594,2175.2187153287196,7.266067426986121,1.0,21.9555552
2023-08-29 01:50:00,12.0333336,7.0,1513.6265382,28.9499996,24.9888888,1220.0,1.0,8861.030360192593,2188.1701037943253,7.263327843898002,1.0,21.9499996
2023-08-29 02:00:00,12.061111499999999,7.0,1511.3388915,28.9166665,24.916666499999998,1221.0,1.0,8896.55896776236,2174.783428414748,7.286410910335741,1.0,21.916666499999998
2023-08-29 02:10:00,12.011111199999998,7.0,1514.1837281,28.872222,24.9055555,1212.0,1.0,8825.309145629566,2175.6398247846073,7.281545389297003,1.0,21.872222
2023-08-29 02:20:00,12.0222224,7.0,1511.1745728,28.8444443,24.888889,1214.0,1.0,8827.19868235202,2182.6615830507335,7.271286364289726,1.0,21.8444443
2023-08-29 02:30:00,12.0,7.0,1508.3050660000001,28.833333,24.888889,1211.0,1.0,8771.495622306702,2175.8997226973347,7.243279543987983,1.0,21.833333
2023-08-29 02:40:00,12.0388892,7.005555599999999,1507.6004763,28.8611109,24.888889,1221.0,1.0,8825.94017648116,2174.7127665763246,7.228633577035834,1.0,21.8555553
2023-08-29 02:50:00,12.0666669,6.9888888,1511.1049073,28.9611109,24.944444100000002,1223.0,1.0,8924.466584851234,2172.255013177258,7.2975425091097605,1.0,21.9722221
2023-08-29 03:00:00,12.0222224,7.0,1508.5192139,28.8777778,24.927777499999998,1211.0,1.0,8811.71937805235,2181.6204240754187,7.276564179342006,1.0,21.877777799999997
2023-08-29 03:10:00,11.9833332,6.994444400000001,1513.3904785,28.9166665,24.972222,1215.0,1.0,8781.478793854887,2179.005188303742,7.22764354481609,1.0,21.9222221
2023-08-29 03:20:00,12.027778,7.0,1512.4399047000002,28.933332999999998,24.944444,1220.0,1.0,8844.434624814876,2169.375060429491,7.249605747640667,1.0,21.933332999999998
2023-08-29 03:30:00,12.050000399999998,7.0,1511.6876709,28.9611108,24.972222,1221.0,1.0,8879.064302845172,2177.069871369361,7.272003244334447,1.0,21.9611108
2023-08-29 03:40:00,12.027778,6.9888888,1510.5450317,28.938888600000002,25.0055556,1210.0,1.0,8852.694497299368,2199.6709117064916,7.316647136428841,1.0,21.9499998
2023-08-29 03:50:00,11.9666664,6.9888888,1510.8790162,28.8499998,24.9277776,1206.0,1.0,8747.52330352013,2182.036474603507,7.253425640885328,1.0,21.861111
2023-08-29 04:00:00,11.9611108,7.0111112,1512.6572876,28.888889,24.9388885,1208.0,1.0,8708.877374089174,2158.5558683343506,7.2093591531996655,1.0,21.877777799999997
2023-08-29 04:10:00,12.0,7.0111112,1510.589441,28.944443999999997,24.9555552,1217.0,1.0,8765.201630979194,2151.6692719875573,7.202438238526016,1.0,21.9333328
2023-08-29 04:20:00,12.027778,7.0,1512.4910157,28.9666664,24.9944444,1215.0,1.0,8844.633320819292,2177.4165786017197,7.279540679789695,1.0,21.9666664
2023-08-29 04:30:00,11.9777776,7.0,1509.7864012,28.944443999999997,25.0,1210.0,1.0,8741.008763460384,2169.036484282362,7.224209613805807,1.0,21.944444
2023-08-29 04:40:00,11.938888500000001,7.0,1510.2063965000002,28.933332999999998,25.0,1200.0,1.0,8675.297880979433,2158.656315413256,7.229414900816193,1.0,21.933332999999998
2023-08-29 04:50:00,11.938888700000001,7.0111112,1511.3878784,28.877777700000003,24.9611108,1199.0,1.0,8662.403306538466,2164.7849973518796,7.225182121658743,1.0,21.8666665
2023-08-29 05:00:00,12.0,7.0,1510.3111939,28.955555200000003,25.0,1213.0,1.0,8783.195766051012,2172.8119231784003,7.241154101816827,1.0,21.9555552
2023-08-29 05:10:00,11.9944444,6.9888888,1510.0632203999999,28.9888888,25.0111112,1216.0,1.0,8791.510711485924,2163.1452399743926,7.229954706858838,1.0,22.0
2023-08-29 05:20:00,11.9777776,7.0166668,1513.4377808000002,28.983333299999998,25.072222500000002,1210.0,1.0,8732.976019367674,2185.754493447314,7.217905855291301,1.0,21.9666665
2023-08-29 05:30:00,12.0388892,7.0,1510.0681275000002,29.116666700000003,25.1444446,1224.0,1.0,8850.079409182385,2180.6422813573286,7.230556796054051,1.0,22.116666700000003
2023-08-29 05:40:00,12.0388892,6.9833332,1510.6977784,29.172222299999998,25.177778,1222.0,1.0,8882.917271798513,2175.2089604588928,7.270150406329888,1.0,22.1888891
2023-08-29 05:50:00,12.0,7.005555599999999,1513.2566773,29.1055555,25.161111400000003,1216.0,1.0,8790.421955284664,2181.099548521561,7.229343024516007,1.0,22.0999999
2023-08-29 06:00:00,11.944444,7.0111112,1513.3588867,29.0388892,25.1500002,1205.0,1.0,8683.584952168241,2186.2214178923978,7.20639744635466,1.0,22.027778
2023-08-29 06:10:00,12.0388891,7.0222223999999995,1516.6184815000001,29.044444699999996,25.066667000000002,1230.0,1.0,8849.35679929428,2178.5861637031167,7.194659121001817,1.0,22.0222223
2023-08-29 06:20:00,12.083333499999998,6.9833332,1517.6815430000001,29.1611114,25.111111,1241.0,1.0,9002.55849913523,2174.65940978317,7.254424131710766,1.0,22.1777782
2023-08-29 06:30:00,12.0055556,7.005555599999999,1512.3119019,29.1777778,25.25,1220.0,1.0,8794.90235134703,2192.5043671649623,7.209089197693449,1.0,22.1722222
2023-08-29 06:40:00,11.955555200000001,7.005555599999999,1516.5248778999999,29.444444499999996,25.488889,1227.0,1.0,8731.181662055162,2164.6746346347513,7.115941550843148,1.0,22.438888900000002
2023-08-29 06:50:00,12.0722223,7.005555599999999,1517.2578491,29.227778,25.222222,1245.0,1.0,8941.232151999853,2186.478202696769,7.182086171234708,1.0,22.2222224
2023-08-29 07:00:00,12.083333399999999,6.9777776000000005,1514.5073242,29.272222399999997,25.25,1235.0,1.0,8993.426121234803,2186.516371167684,7.282500230643121,1.0,22.2944448
2023-08-29 07:10:00,12.0222224,6.994444400000001,1513.1477903999998,29.216666499999995,25.25,1225.0,1.0,8848.626331056224,2183.499925581802,7.22349316995235,1.0,22.2222221
2023-08-29 07:20:00,12.0166668,7.005555599999999,1514.2204347,29.2777776,25.288889,1239.0,1.0,8825.653968576746,2169.3424961570554,7.123584477991706,1.0,22.272222
2023-08-29 07:30:00,12.1111113,7.0222223999999995,1521.6440917,29.4444444,25.3722221,1271.0,1.0,9006.365499140931,2169.9896355051555,7.087567159800012,1.0,22.422221999999998
2023-08-29 07:40:00,12.1000002,6.9833332,1515.1890259,29.516666800000003,25.444444100000002,1258.0,1.0,9017.103934305882,2169.629322997053,7.168203081689976,1.0,22.5333336
2023-08-29 07:50:00,12.0222224,7.0,1521.3705445,29.444443999999997,25.4666664,1240.0,1.0,8886.723071301229,2188.9500166817065,7.166712154275184,1.0,22.444444
2023-08-29 08:00:00,12.061111499999999,6.9888888,1520.1080323,29.527777800000003,25.4944444,1253.0,1.0,8967.786613958602,2178.7837266931797,7.15733693318704,1.0,22.538889
2023-08-29 08:10:00,12.055556,7.0,1520.1869995000002,29.655555800000002,25.655555800000002,1250.0,1.0,8938.824207727348,2190.140777433413,7.151059366181879,1.0,22.655555800000002
2023-08-29 08:20:00,12.050000399999998,6.9888888,1517.5455812,29.6000002,25.588889,1242.0,1.0,8933.112164884278,2181.0649977998373,7.192629605814889,1.0,22.6111114
2023-08-29 08:30:00,12.066666999999999,6.9722222,1469.0178224,29.538889,25.588889,1218.0,1.0,8703.55632587321,2159.7268951360397,7.147167873413177,1.0,22.5666668
2023-08-29 08:40:00,12.066666999999999,7.0166668,1464.5572753000001,29.366666399999996,25.5166668,1203.0,1.0,8602.159029631883,2189.713099162369,7.151194416112338,1.0,22.3499996
2023-08-29 08:50:00,12.1277778,7.0111112,1482.6778199,29.5500001,25.5944445,1241.0,1.0,8823.532918095845,2187.6765106387,7.110143628184046,1.0,22.5388889
2023-08-29 09:00:00,12.1444445,6.9888888,1476.4242798,29.655555600000003,25.688889,1239.0,1.0,8853.225236829296,2187.524110227877,7.145852802011038,1.0,22.6666668
2023-08-29 09:10:00,12.1444446,6.966666399999999,1480.2370972,29.7111113,25.7166669,1245.0,1.0,8914.356613467835,2186.7340699608444,7.160190622805859,1.0,22.744444899999998
2023-08-29 09:20:00,12.1500001,7.0111112,1484.2044068,29.711111,25.727777800000002,1251.0,1.0,8870.995731815456,2184.8912954122256,7.091903735697203,1.0,22.6999998
2023-08-29 09:30:00,12.222222,7.0111112,1481.5421142999999,29.8166666,25.7722221,1268.0,1.0,8979.548336278463,2178.4888870846803,7.081732488965201,1.0,22.8055554
2023-08-29 09:40:00,12.1388889,7.0,1478.8381103,29.805555499999997,25.788889,1244.0,1.0,8838.928415390317,2158.4063134600915,7.10521778523632,1.0,22.8055555
2023-08-29 09:50:00,12.116666599999999,7.0,1483.09386,29.7166667,25.7222223,1238.0,1.0,8826.150165223698,2166.268602620496,7.1296357116563795,1.0,22.716666699999998
2023-08-29 10:00:00,12.1166667,7.0111112,1489.1738771,29.6277778,25.6555557,1245.0,1.0,8843.00426561677,2183.561674681706,7.103031216025646,1.0,22.616666600000002
2023-08-29 10:10:00,12.238888900000001,7.0111112,1483.786206,29.8999999,25.8333333,1281.0,1.0,9021.842986652566,2178.4911962244887,7.043253728488852,1.0,22.888888700000003
2023-08-29 10:20:00,12.2166665,6.9777776000000005,1479.7530517,30.016666800000003,25.9722223,1264.0,1.0,9016.622540092276,2185.683349877837,7.1336764079640504,1.0,23.0388892
2023-08-29 10:30:00,12.2,7.0,1485.6021360999998,29.9833331,25.9444444,1266.0,1.0,8985.024653186305,2182.281123200772,7.097306576911391,1.0,22.983333100000003
2023-08-29 10:40:00,12.2277776,7.0222223999999995,1488.5380981,29.972222,25.922221999999998,1275.0,1.0,9012.519026993155,2183.9877605460656,7.0690006714304685,1.0,22.9499996
2023-08-29 10:50:00,12.2722223,7.0,1491.0789551,30.1388891,26.0111111,1303.0,1.0,9143.466728716561,2176.08026973968,7.01742311834821,1.0,23.1388891
2023-08-29 11:00:00,12.2666668,6.9833332,1489.7750853,30.2000001,26.0777778,1295.0,1.0,9154.624650087151,2179.631501851689,7.069600567955442,1.0,23.2166669
2023-08-29 11:10:00,12.2166665,6.994444400000001,1480.4904785,30.15,26.105555600000002,1269.0,1.0,8992.346993056497,2181.4516053189254,7.086156032094351,1.0,23.1555556
2023-08-29 11:20:00,12.222222,7.005555599999999,1483.1666991,30.1055558,26.066666700000003,1272.0,1.0,8999.100606143118,2186.5239102174046,7.075052168102333,1.0,23.1000002
2023-08-29 11:30:00,12.2888889,7.0,1484.0990844,30.2055557,26.111111,1296.0,1.0,9129.208097461533,2189.2277491077316,7.044648057280419,1.0,23.205555699999998
2023-08-29 11:40:00,12.222222,6.9888888,1476.8696654999999,30.116666600000002,26.0388892,1272.0,1.0,8989.489914318243,2163.678823555678,7.0672566837781075,1.0,23.1277778
2023-08-29 11:50:00,12.177778,6.994444400000001,1482.4410035,30.066667000000002,26.0500003,1262.0,1.0,8937.11878425756,2183.2509713788045,7.081952293889837,1.0,23.0722226
2023-08-29 12:00:00,12.2555556,7.0,1485.4908203,30.2222223,26.1500001,1293.0,1.0,9080.451271357604,2190.35076681422,7.022937644207421,1.0,23.2222223
2023-08-29 12:10:00,12.3055555,6.994444400000001,1485.3133667,30.4166665,26.266666800000003,1311.0,1.0,9175.19745165012,2172.511851587031,6.998946403980959,1.0,23.4222221
2023-08-29 12:20:00,12.2666668,7.0,1484.7608153,30.4166665,26.305555500000004,1299.0,1.0,9095.152566258565,2173.9691645340295,7.001680359883691,1.0,23.416666499999998
2023-08-29 12:30:00,12.238888800000002,7.0111112,1483.8534545,30.3499999,26.2555556,1290.0,1.0,9022.37930234516,2165.541411466912,6.994092482438108,1.0,23.338888700000002
2023-08-29 12:40:00,12.277778,7.005555599999999,1490.9102661000002,30.3999998,26.266666800000003,1305.0,1.0,9142.371031149973,2173.1996858454663,7.0059005082823855,1.0,23.394444200000002
2023-08-29 12:50:00,12.2555556,7.0,1483.2559446999999,30.377777700000003,26.2722221,1292.0,1.0,9066.72976086009,2169.4090028623227,7.0180801516725975,1.0,23.3777777
2023-08-29 13:00:00,12.222222,7.0,1479.9421876000001,30.2222223,26.1611112,1278.0,1.0,8989.065342597332,2173.6905522201237,7.033810522881605,1.0,23.222222300000002
2023-08-29 13:10:00,12.2499999,7.0166668,1489.6416626,30.0222223,25.9499999,1284.0,1.0,9067.202874874021,2185.5185566625105,7.062211135609194,1.0,23.0055555
2023-08-29 13:20:00,12.311111,6.9888888,1490.5841918,30.25,26.111111299999997,1306.0,1.0,9227.048163904303,2188.0956429621883,7.0657771384309935,1.0,23.2611112
2023-08-29 13:30:00,12.3166666,6.9888888,1482.8506959000001,30.3388888,26.183333499999996,1300.0,1.0,9188.997197741292,2170.163922205042,7.069056659900605,1.0,23.35
2023-08-29 13:40:00,12.25,6.9888888,1481.3851074999998,30.1500001,26.066666700000003,1279.0,1.0,9064.95743652702,2178.0566065493394,7.088405404631897,1.0,23.161111299999998
2023-08-29 13:50:00,12.222222,7.005555599999999,1481.1382569,30.066667000000002,26.0333336,1268.0,1.0,8986.761541331836,2186.0709146822032,7.087650729976703,1.0,23.061111399999998
2023-08-29 14:00:00,12.2722223,7.0,1487.9099119,30.366666399999996,26.2833333,1306.0,1.0,9123.82253058703,2196.268955746425,6.986427758350958,1.0,23.3666664
2023-08-29 14:10:00,12.2833335,6.994444400000001,1483.7167236999999,30.438888600000002,26.322222099999998,1303.0,1.0,9127.06543765013,2178.4427817350743,7.00466275469414,1.0,23.4444442
2023-08-29 14:20:00,12.2555556,6.9888888,1483.186731,30.477777600000003,26.4055555,1289.0,1.0,9085.277840145694,2190.4980778020677,7.048556798981105,1.0,23.4888888
2023-08-29 14:30:00,12.311111,7.005555599999999,1484.7158445999999,30.711111199999998,26.588889,1320.0,1.0,9161.99798535138,2186.404012774022,6.940859013960167,1.0,23.7055556
2023-08-29 14:40:00,12.3944445,6.9888888,1485.1706543,30.772222199999998,26.5499999,1331.0,1.0,9337.505677333562,2172.606042117247,7.015862017155364,1.0,23.7833334
2023-08-29 14:50:00,12.3277777,6.994444400000001,1485.7531371999999,30.594444700000004,26.4444441,1314.0,1.0,9216.354424853913,2181.676600435797,7.014144951800776,1.0,23.600000299999998
2023-08-29 15:00:00,12.311111,7.0166668,1485.5619019,30.544444399999996,26.3888889,1310.0,1.0,9147.982829817422,2163.846473956842,6.983544740669258,1.0,23.5277776
2023-08-29 15:10:00,12.3277775,7.0,1485.8631836,30.472222,26.3388888,1316.0,1.0,9207.530168413543,2189.1318135312126,6.996839730387174,1.0,23.472222
2023-08-29 15:20:00,12.3722222,7.0,1484.856543,30.6833334,26.4722221,1325.0,1.0,9277.962707040262,2164.849262911032,7.00239085744049,1.0,23.6833334
2023-08-29 15:30:00,12.311111,7.0166668,1485.5131837,30.8222222,26.694444499999996,1317.0,1.0,9147.734376974227,2179.6853952174743,6.9465007472181215,1.0,23.8055554
2023-08-29 15:40:00,12.277778,6.9888888,1465.8477661000002,30.677777900000002,26.594444700000004,1294.0,1.0,9017.248231500253,2171.281127128632,6.968514242040271,1.0,23.6888891
2023-08-29 15:50:00,12.3555554,6.5222222,1460.5615235,31.061111,26.605555600000002,1549.0,1.0,9907.827355037592,2211.1869687619906,6.42956172336072,1.0,24.538888800000002
2023-08-29 16:00:00,12.3833332,5.955555299999999,1444.9545533,31.6500001,26.711111199999998,1711.0,1.0,10802.746633155182,2178.48058520741,6.313699247179924,1.0,25.694444800000003
2023-08-29 16:10:00,12.2555556,5.872222,1437.7133789,31.6500002,26.688889,1707.0,1.0,10674.182745339847,2145.78777415989,6.253305806188344,1.0,25.7777782
2023-08-29 16:20:00,12.1444443,5.7555555,1436.6201904,31.5444446,26.616666700000003,1664.0,1.0,10675.421250978898,2153.078991389603,6.417078059221067,1.0,25.7888891
2023-08-29 16:30:00,12.111111,5.777778,1437.9141723,31.294444399999996,26.455555600000004,1626.0,1.0,10592.043226680786,2170.977142375501,6.514214623931028,1.0,25.5166664
2023-08-29 16:40:00,12.0944446,5.75,1432.846875,31.361111,26.5555556,1611.0,1.0,10573.221876246136,2180.0094177120345,6.564060452415662,1.0,25.611111
2023-08-29 16:50:00,11.955555200000001,5.755555599999999,1419.9378662,31.1833334,26.4833334,1546.0,1.0,10239.470975605234,2155.902514934959,6.623059593668993,1.0,25.427777799999998
2023-08-29 17:00:00,11.944444,5.7666667,1398.2670530999999,30.8722221,26.272222199999998,1498.0,1.0,10046.810227354237,2158.0234621994296,6.707081555012247,1.0,25.1055554
2023-08-29 17:10:00,11.9666664,5.7999998999999995,1404.8590576000001,30.883333399999998,26.305555500000004,1495.0,1.0,10076.172189509674,2173.3408640006155,6.740252625139021,1.0,25.083333500000002
