ts,TcwIn,TcwOut,Fcw,TcdOut,TcdIn,E,State,Q,Fcd,COP,Eff,dT
2023-08-29 17:20:00,12.0333336,5.7666668,1402.8659546,30.822222,26.188889,1509.0,1.0,10225.019561377903,2177.48016972332,6.776085078433536,1.0,25.055555199999997
2023-08-29 17:30:00,12.0222224,5.7666668,1402.7608522,30.8388889,26.2111111,1506.0,1.0,10206.271622482616,2176.0857181165093,6.777369034252669,1.0,25.072222099999998
2023-08-29 17:40:00,11.905555500000002,5.794444499999999,1401.1699219,30.9222222,26.405555500000002,1476.0,1.0,9959.237887841964,2176.810268732392,6.747487093490501,1.0,25.127777700000003
2023-08-29 17:50:00,11.955555200000001,5.788888999999999,1400.2609986,31.144444600000003,26.588889,1499.0,1.0,10043.292805168432,2178.3932310797413,6.700133499698595,1.0,25.355555600000002
2023-08-29 18:00:00,11.9555553,5.7666668,1397.898706,31.211111,26.638889,1503.0,1.0,10062.380756261042,2174.872185751947,6.695118660664247,1.0,25.4444442
2023-08-29 18:10:00,11.927777500000001,5.7722223999999995,1402.9592529,31.166666900000003,26.611111,1489.0,1.0,10044.453106719764,2176.794547934119,6.745913307074579,1.0,25.3944445
2023-08-29 18:20:00,11.955555200000001,5.794444499999999,1408.0862669,31.166667,26.611111,1508.0,1.0,10090.267410472608,2188.957205433714,6.691179196538108,1.0,25.3722225
2023-08-29 18:30:00,12.050000399999998,5.8055555,1405.0777954999999,31.166667,26.5500003,1532.0,1.0,10204.841679197463,2185.8539285012685,6.661329465037731,1.0,25.3611115
2023-08-29 18:40:00,11.938888700000001,5.755555599999999,1400.8191772,31.1111114,26.522222399999997,1495.0,1.0,10074.715699910987,2167.6637632378506,6.739025850806959,1.0,25.3555558
2023-08-29 18:50:00,11.8777776,5.7666668,1400.8643065,30.977777600000003,26.4666664,1464.0,1.0,9957.046052887052,2176.810935358829,6.801480386097654,1.0,25.2111108
2023-08-29 19:00:00,11.905555500000002,6.6722222,1413.1582031,30.266666499999996,26.35,1178.0,1.0,8598.700177077244,2147.9958554926184,7.319800747389989,1.0,23.5944443
2023-08-29 19:10:00,12.0444445,7.0166668,1425.3375975,29.8777776,26.144444600000003,1188.0,1.0,8335.28076223675,2193.121742702242,7.016090064938888,1.0,22.8611108
2023-08-29 19:20:00,12.111111,7.005555599999999,1450.9975706999999,29.977777600000003,26.0833335,1224.0,1.0,8616.385211578443,2172.501030848679,7.039826999229628,1.0,22.972222
2023-08-29 19:30:00,12.1500002,6.9888888,1447.9434449,30.0111111,26.116666600000002,1235.0,1.0,8691.86450458156,2191.604923678412,7.038092091626869,1.0,23.0222223
2023-08-29 19:40:00,12.222222,7.0,1447.8331055,30.527777800000003,26.5833333,1263.0,1.0,8793.906124089426,2192.118814675275,6.963377114442297,1.0,23.527777800000003
2023-08-29 19:50:00,12.2277776,6.966666399999999,1446.728003,30.7777776,26.7777777,1277.0,1.0,8852.795931422652,2177.407958108797,6.932648779328796,1.0,23.8111112
2023-08-29 20:00:00,12.222222,6.9833332,1443.0816406,30.5222223,26.561111099999998,1258.0,1.0,8793.158668048918,2181.8522402039503,6.989930301306769,1.0,23.5388891
2023-08-29 20:10:00,12.1388889,6.9888888,1436.0929687,30.305555500000004,26.3999999,1227.0,1.0,8602.218475837233,2163.8542410785753,7.010666332318581,1.0,23.3166667
2023-08-29 20:20:00,12.066666999999999,7.0,1440.4688478,30.116666900000002,26.288888800000002,1205.0,1.0,8488.693466244626,2177.4576316872963,7.044662125674871,1.0,23.116666900000002
2023-08-29 20:30:00,12.1055555,6.994444400000001,1438.2123169000001,30.0500004,26.194444499999996,1221.0,1.0,8549.748900760454,2178.9028707201105,7.002295858538159,1.0,23.055556
2023-08-29 20:40:00,12.1333334,6.9888888,1439.0386841,29.961111,26.0722223,1219.0,1.0,8610.406720616034,2173.138144597844,7.063552999181662,1.0,22.972222199999997
2023-08-29 20:50:00,12.088888999999998,6.9888888,1438.4525635,29.805555700000003,25.9499997,1206.0,1.0,8532.567740836397,2171.780981196371,7.075133988286484,1.0,22.8166669
2023-08-29 21:00:00,12.1,6.9888888,1438.8131346,29.716666499999995,25.8777778,1205.0,1.0,8553.26160269094,2185.5878898925457,7.098426265690279,1.0,22.727777699999997
2023-08-29 21:10:00,12.1611114,7.0,1435.9287232000001,29.7722221,25.888888700000003,1218.0,1.0,8619.473540463448,2178.1142438118304,7.07689721054678,1.0,22.7722221
2023-08-29 21:20:00,12.1444446,6.9888888,1438.2307372999999,29.8555555,25.9944444,1222.0,1.0,8624.356494530837,2192.5145950324177,7.057623122968794,1.0,22.8666667
2023-08-29 21:30:00,12.1333334,6.994444400000001,1435.8994752,30.033333399999997,26.172222299999998,1224.0,1.0,8582.452965318513,2183.71191554822,7.011713273641279,1.0,23.038889
2023-08-29 21:40:00,12.1444446,7.0111112,1442.063208,30.2222221,26.327777500000003,1236.0,1.0,8609.914489979932,2173.6980715346494,6.966138581604037,1.0,23.2111109
2023-08-29 21:50:00,12.211110999999999,7.005555599999999,1438.5158205,30.288888800000002,26.3388888,1244.0,1.0,8709.548404390986,2166.5633129542684,7.001364552409646,1.0,23.2833332
2023-08-29 22:00:00,12.2166665,6.9833332,1432.7260254,30.2333334,26.305555500000004,1237.0,1.0,8720.750703182077,2179.7742637879705,7.050191130681926,1.0,23.2500002
2023-08-29 22:10:00,12.1722225,7.0,1439.4268677,29.994444499999997,26.083333399999997,1225.0,1.0,8659.239611532237,2172.945041282441,7.068990587364105,1.0,22.9944445
2023-08-29 22:20:00,12.1833334,7.0,1444.1603638000001,29.8499998,25.9499997,1223.0,1.0,8706.406740493352,2189.031987799495,7.118961659292145,1.0,22.8499998
2023-08-29 22:30:00,12.222222,7.005555599999999,1440.7946169000002,29.772222399999997,25.8222222,1229.0,1.0,8741.97767702238,2170.587896518501,7.113267522033115,1.0,22.766666800000003
2023-08-29 22:40:00,12.177778,6.994444400000001,1433.0132201000001,29.5666669,25.655555500000002,1211.0,1.0,8639.222181828223,2165.417492786283,7.133939264199981,1.0,22.572222500000002
2023-08-29 22:50:00,12.1555558,6.9888888,1434.3619508,29.3666665,25.4944445,1197.0,1.0,8619.53196548303,2179.7308129861963,7.201055687776046,1.0,22.377777700000003
2023-08-29 23:00:00,12.094444499999998,7.005555599999999,1437.7719359999999,29.1500001,25.322222099999998,1183.0,1.0,8510.008309579804,2177.2258413559703,7.194002593033981,1.0,22.1444445
2023-08-29 23:10:00,12.1277778,7.0,1439.7505737,29.188889,25.3166665,1201.0,1.0,8586.7170509203,2173.3554093851085,7.149929362160597,1.0,22.188889
2023-08-29 23:20:00,12.15,6.9833332,1437.9479127,29.272222199999998,25.377777799999997,1201.0,1.0,8641.121426495298,2172.9165307284497,7.195225788981164,1.0,22.288889
2023-08-29 23:30:00,12.1,6.9888888,1436.9771241,29.266666700000002,25.427777499999998,1186.0,1.0,8542.43162967991,2178.834412649435,7.202754857651409,1.0,22.2777779
2023-08-29 23:40:00,12.077777999999999,7.005555599999999,1438.8793701,29.1000002,25.2888889,1181.0,1.0,8488.613887708623,2181.571056678312,7.188072862335621,1.0,22.0944446
2023-08-29 23:50:00,12.1055555,7.0,1440.3097655,29.2444446,25.3999998,1194.0,1.0,8552.880310843006,2179.869274457921,7.163346085187325,1.0,22.2444446
2023-08-30 00:00:00,12.075757818181819,7.0,1438.4712246363636,29.282828454545452,25.47979781818182,1186.3636363636363,1.0,8492.24023344967,2188.2930112028594,7.158277798291774,1.0,22.282828454545456
2023-08-30 00:10:00,12.072222499999999,7.0,1440.048645,29.383333399999998,25.577778000000002,1190.0,1.0,8495.565842268688,2188.378978260927,7.139130959889654,1.0,22.383333399999998
2023-08-30 00:20:00,12.083333499999998,7.0166668,1442.2346432999998,29.444444499999996,25.6166668,1196.0,1.0,8499.12963674177,2177.727654519284,7.106658672001086,1.0,22.4277777
2023-08-30 00:30:00,12.1444446,6.9888888,1438.8654542,29.6500002,25.777778,1215.0,1.0,8628.033780607646,2185.5141355303576,7.101813400876883,1.0,22.661111400000003
2023-08-30 00:40:00,12.111111099999999,6.9833332,1428.8829468,29.6055558,25.7555556,1195.0,1.0,8522.076544172975,2170.141332309632,7.131554647953569,1.0,22.6222226
2023-08-30 00:50:00,12.050000399999998,6.994444400000001,1433.3735351,29.4499996,25.666666900000003,1179.0,1.0,8428.368764236395,2183.344898028522,7.148825147487891,1.0,22.4555552
2023-08-30 01:00:00,12.061111499999999,7.0166668,1434.9992432,29.533333199999998,25.7555556,1187.0,1.0,8419.437525506115,2186.319554714921,7.093241039793467,1.0,22.5166664
2023-08-30 01:10:00,12.072222499999999,6.9888888,1430.7010011,29.7888889,25.9888888,1193.0,1.0,8458.887995725137,2183.827266180623,7.090498292194246,1.0,22.8000001
2023-08-30 01:20:00,12.050000399999998,6.9833332,1425.6347044999998,29.7555556,25.972222,1181.0,1.0,8401.233491082447,2177.729966299681,7.113952425353764,1.0,22.7722224
2023-08-30 01:30:00,11.944444,6.994444400000001,1427.5394654,29.572222399999998,25.855555400000004,1156.0,1.0,8218.858430405897,2168.790600908679,7.110224225963117,1.0,22.577778000000002
2023-08-30 01:40:00,11.9,7.005555599999999,1426.0044556,29.3388888,25.6611112,1143.0,1.0,8117.693901519112,2165.0656094960837,7.1026330811057194,1.0,22.333333200000002
2023-08-30 01:50:00,11.922222000000001,6.9888888,1429.2814454,29.338888700000002,25.6500002,1145.0,1.0,8201.107622721747,2178.3983113340346,7.162957899850842,1.0,22.3499999
2023-08-30 02:00:00,11.8444446,6.955555599999999,1429.9098878,29.138889,25.4944444,1124.0,1.0,8130.800461058013,2183.420459233738,7.236019010422298,1.0,22.183333400000002
2023-08-30 02:10:00,11.716666700000001,6.994444400000001,1425.1940184999999,28.666666600000003,25.1111112,1082.0,1.0,7827.712668895874,2154.8135075735454,7.235522580929519,1.0,21.6722222
2023-08-30 02:20:00,11.6833334,7.005555599999999,1428.4422608,28.2500001,24.7777777,1078.0,1.0,7771.627801330777,2191.2464997297193,7.210008274719709,1.0,21.2444445
2023-08-30 02:30:00,11.7555556,7.0166668,1425.7881958,28.5055556,24.9555552,1089.0,1.0,7858.64623258808,2167.06110188157,7.216505346103082,1.0,21.4888888
2023-08-30 02:40:00,11.705555700000001,6.9888888,1430.7726197,28.5388889,25.0,1085.0,1.0,7849.031308337207,2170.6831626880576,7.234104975114055,1.0,21.5500001
2023-08-30 02:50:00,11.666667,6.994444400000001,1434.0902099,28.527778,25.0111112,1085.0,1.0,7793.156052756157,2170.736917352512,7.18272201482498,1.0,21.5333336
2023-08-30 03:00:00,11.75,7.0111112,1440.0183228,28.6500002,25.083333500000002,1102.0,1.0,7937.117183116502,2179.1114607084032,7.202754698640556,1.0,21.638889
2023-08-30 03:10:00,11.7722224,7.0,1443.9893923,28.833333099999997,25.233333299999998,1116.0,1.0,8014.909597864542,2180.8083712655016,7.181999148561258,1.0,21.833333099999997
2023-08-30 03:20:00,11.8277775,6.9888888,1441.798584,29.0055556,25.3666664,1131.0,1.0,8114.4946355241555,2184.586361219085,7.174911124445806,1.0,22.0166668
2023-08-30 03:30:00,11.8777778,6.994444400000001,1446.9559692999999,29.0944445,25.4055555,1144.0,1.0,8218.44811480046,2182.2257382666307,7.18409374476137,1.0,22.1000001
2023-08-30 03:40:00,11.9555554,7.005555599999999,1446.1258667,29.1277779,25.3722222,1171.0,1.0,8325.754363533484,2174.112743404351,7.109771674212506,1.0,22.1222223
2023-08-30 03:50:00,12.0,7.0,1441.7361938,29.1500003,25.366666799999997,1169.0,1.0,8384.366662624354,2171.0863623477244,7.172332181902969,1.0,22.1500003
2023-08-30 04:00:00,12.011111199999998,7.0111112,1440.7561401,29.0111112,25.205555699999998,1169.0,1.0,8378.667194437872,2157.1999520075483,7.1675164349653615,1.0,22.0
2023-08-30 04:10:00,12.094444499999998,6.994444400000001,1442.3470702999998,29.0388891,25.205555800000003,1190.0,1.0,8555.576069576364,2185.990071756441,7.189559722333078,1.0,22.0444447
2023-08-30 04:20:00,12.1222222,6.9888888,1439.5580322,29.0944445,25.2388888,1195.0,1.0,8594.909614148502,2183.265069482163,7.192480455927722,1.0,22.1055557
2023-08-30 04:30:00,12.111111,7.0,1441.997046,29.033333399999997,25.177777900000002,1182.0,1.0,8572.236422929846,2175.2807239946956,7.252384698847534,1.0,22.0333334
2023-08-30 04:40:00,12.0333336,6.9888888,1439.5845339,28.5388887,24.7222224,1153.0,1.0,8446.24816144468,2162.5134729620922,7.325388917653411,1.0,21.5499999
2023-08-30 04:50:00,12.0500002,7.0111112,1437.8337158,27.9944444,24.172222299999998,1137.0,1.0,8426.719442887916,2151.354629313758,7.411453656481096,1.0,20.983333199999997
2023-08-30 05:00:00,12.083333499999998,7.005555599999999,1437.3123289999999,27.3722222,23.538888800000002,1127.0,1.0,8488.609975485366,2156.7137082783556,7.532148278349451,1.0,20.3666666
2023-08-30 05:10:00,11.9944444,6.994444400000001,1429.3282961,27.1444445,23.3944443,1101.0,1.0,8312.282728830309,2158.2788139953695,7.5496314257006905,1.0,20.1500001
2023-08-30 05:20:00,11.905555500000002,7.0,1429.1438965,26.972222,23.2999999,1080.0,1.0,8154.0616751494,2162.1840364351074,7.550057106619815,1.0,19.972222
2023-08-30 05:30:00,11.911111000000002,7.005555599999999,1432.1851806,26.8055556,23.1166668,1082.0,1.0,8171.349363765874,2156.7795188590003,7.552207832489389,1.0,19.8
2023-08-30 05:40:00,11.911111000000002,6.9833332,1432.8778565,26.755555700000002,23.0666668,1078.0,1.0,8212.442205733552,2165.4317023341123,7.6186503734173785,1.0,19.7722225
2023-08-30 05:50:00,11.888889,7.0,1430.9202756999998,26.6611112,23.0055554,1070.0,1.0,8136.41662054294,2165.342176341061,7.604834007356155,1.0,19.6611112
2023-08-30 06:00:00,11.8055556,7.0,1427.9224242,26.816666500000004,23.2166666,1058.0,1.0,7981.195545239627,2158.8921672144866,7.543653944280935,1.0,19.8166665
2023-08-30 06:10:00,11.833333,7.005555599999999,1431.4730957,26.9499999,23.316666599999998,1073.0,1.0,8037.966738090197,2156.055456544512,7.491296962668618,1.0,19.9444443
2023-08-30 06:20:00,11.8722222,6.9888888,1431.2256225,26.983333199999997,23.3333332,1078.0,1.0,8128.952658995923,2168.9883624268996,7.541615436874717,1.0,19.9944444
2023-08-30 06:30:00,11.833333,7.0166668,1430.8944458,26.6500002,23.0388889,1057.0,1.0,8016.205344747956,2160.256938711448,7.583887171639309,1.0,19.6333334
2023-08-30 06:40:00,11.7833335,7.005555599999999,1438.7140138999998,26.455555200000003,22.877777799999997,1051.0,1.0,7994.934094735732,2173.935041132029,7.607194526017629,1.0,19.4499996
2023-08-30 06:50:00,11.777778,7.005555599999999,1433.8847655,26.4111109,22.827777599999997,1046.0,1.0,7958.862452049703,2160.705025880527,7.609118423986014,1.0,19.4055553
2023-08-30 07:00:00,11.777778,6.9888888,1427.740979,26.188888900000002,22.622222400000002,1033.0,1.0,7952.363995597913,2166.0631783687945,7.699091771080504,1.0,19.2000001
2023-08-30 07:10:00,11.7666668,7.0,1427.393689,25.9944444,22.4388885,1034.0,1.0,7913.577336307309,2163.715363094126,7.653596987973122,1.0,18.9944444
2023-08-30 07:20:00,11.777778,6.9777776000000005,1429.1959105,26.1222224,22.5444444,1043.0,1.0,7978.900320014046,2168.175847117296,7.650842669755764,1.0,19.1444448
2023-08-30 07:30:00,11.7666668,6.9833332,1430.0153808999999,26.1,22.522222399999997,1043.0,1.0,7955.84640860932,2162.612960317317,7.627913547272525,1.0,19.1166668
2023-08-30 07:40:00,11.7166665,7.0111112,1430.4824951,26.1944444,22.638889,1036.0,1.0,7829.080662278995,2143.774319912176,7.557665572240576,1.0,19.1833332
2023-08-30 07:50:00,11.666667,6.9888888,1426.4482177,26.188889,22.672222299999998,1022.0,1.0,7760.861601363099,2147.348949829924,7.5944069824118525,1.0,19.200000199999998
2023-08-30 08:00:00,11.6277779,7.0,1432.3823853,26.1277779,22.6388889,1005.0,1.0,7709.79886127917,2147.8534182095946,7.671570065796368,1.0,19.1277779
2023-08-30 08:10:00,11.6444445,7.0166668,1436.7443847999998,25.955555300000004,22.4666664,1022.0,1.0,7733.58837646675,2157.750784794513,7.567512976514257,1.0,18.9388885
2023-08-30 08:20:00,11.6722225,7.0111112,1428.5647463,26.0055556,22.5388892,1013.0,1.0,7744.862059248198,2172.2893280035305,7.645699041146211,1.0,18.9944444
2023-08-30 08:30:00,11.616666599999999,7.0,1436.2310791,25.9333332,22.4611108,1011.0,1.0,7711.781883089444,2159.954507714895,7.628476840498635,1.0,18.9333332
2023-08-30 08:40:00,11.6222222,6.9888888,1431.3977172999998,25.9277778,22.4833332,1009.0,1.0,7713.809679817797,2177.5294723258667,7.645657593869873,1.0,18.938889
2023-08-30 08:50:00,11.6833333,6.9944443000000005,1432.177893,26.1777778,22.6666667,1030.0,1.0,7810.844016010153,2165.026427812072,7.5837910229800185,1.0,19.1833335
2023-08-30 09:00:00,11.6833335,6.9833332,1436.9514525999998,26.294444500000004,22.766666700000002,1031.0,1.0,7855.262145550929,2165.8334241238445,7.619869577910603,1.0,19.3111113
2023-08-30 09:10:00,11.6611114,7.0166668,1441.6024658000001,26.288889,22.8166665,1019.0,1.0,7787.429834336496,2180.85028266125,7.642687859509474,1.0,19.2722222
2023-08-30 09:20:00,11.6500002,6.9833332,1440.1174925999999,26.2444444,22.7611112,1018.0,1.0,7816.603883239669,2180.6890782997857,7.6785908970871715,1.0,19.2611112
2023-08-30 09:30:00,11.7055555,6.9888888,1440.9134643,26.3499999,22.8166665,1036.0,1.0,7904.534944696405,2175.6704646917565,7.630436927418019,1.0,19.3611111
2023-08-30 09:40:00,11.6833335,6.9888888,1438.5632324,26.411111,22.872222,1034.0,1.0,7854.775774615945,2159.545528998125,7.5965374880603775,1.0,19.4222222
2023-08-30 09:50:00,11.6555558,7.0,1435.2214722,26.3777776,22.877777799999997,1027.0,1.0,7771.5267662438155,2161.4358698701735,7.567611361218985,1.0,19.377777599999998
2023-08-30 10:00:00,11.6277778,7.0,1401.5864746,26.2611109,22.8499998,1001.0,1.0,7544.063052742886,2153.8502473259637,7.536796012333463,1.0,19.2611109
2023-08-30 10:10:00,11.6277778,7.038889,1447.2958008,26.216666800000002,22.8055555,1020.0,1.0,7720.025359924934,2202.806998907843,7.57175807010986,1.0,19.1777778
2023-08-30 10:20:00,11.7166666,7.0333335,1560.5325806,26.8388889,23.0388889,1141.0,1.0,8500.445798499288,2181.878302912352,7.4540400224123315,1.0,19.8055554
2023-08-30 10:30:00,12.088888899999999,7.0166668,1562.0992555,27.4,23.2500002,1236.0,1.0,9215.506278255729,2165.503341881171,7.456391428964764,1.0,20.3833332
2023-08-30 10:40:00,12.2499999,7.0166668,1556.5190674,27.6222222,23.361111,1268.0,1.0,9473.990552522044,2167.5730403897815,7.472221812615541,1.0,20.6055554
2023-08-30 10:50:00,12.311111,6.994444400000001,1552.9989379,27.85,23.527777800000003,1281.0,1.0,9603.349079550648,2165.158621821709,7.497046848861034,1.0,20.8555556
2023-08-30 11:00:00,12.333333,7.005555599999999,1548.707251,28.0722223,23.7388891,1293.0,1.0,9596.766759211767,2160.7514690961098,7.422881814347804,1.0,21.066666700000003
2023-08-30 11:10:00,12.277778,6.9888888,1552.0015503,28.0333336,23.7611112,1280.0,1.0,9547.076366256228,2178.9653923871033,7.45900806932727,1.0,21.0444448
2023-08-30 11:20:00,12.2722224,7.005555599999999,1548.3224243,28.2166667,23.911110700000002,1294.0,1.0,9484.426621257668,2152.413467143978,7.330010637948304,1.0,21.2111111
2023-08-30 11:30:00,12.3166666,6.9888888,1544.6532227,28.2833333,23.933332999999998,1306.0,1.0,9571.643919424492,2149.963997769337,7.329342712167813,1.0,21.2944445
2023-08-30 11:40:00,12.3722222,7.0,1543.3942504000001,28.316666500000004,23.9888888,1296.0,1.0,9643.708469022884,2173.3562259140062,7.441280748108754,1.0,21.3166665
2023-08-30 11:50:00,12.2722222,6.9777776000000005,1540.3143309,28.3,23.9888888,1289.0,1.0,9485.16565692983,2148.893584622249,7.358959399443526,1.0,21.322222399999998
2023-08-30 12:00:00,12.2,6.994444400000001,1537.8597535000001,28.155555600000003,23.938888600000002,1257.0,1.0,9310.935580460247,2155.1038169634057,7.407811507703178,1.0,21.1611112
2023-08-30 12:10:00,12.2555556,7.0111112,1538.3864135,28.211111199999998,23.977777600000003,1274.0,1.0,9383.82673985212,2164.709850959692,7.365947003643223,1.0,21.2
2023-08-30 12:20:00,12.222222,6.994444400000001,1540.6889528,28.183333600000005,23.972222,1265.0,1.0,9367.993009200212,2171.0781159532175,7.4057514995408225,1.0,21.1888892
2023-08-30 12:30:00,12.222222,7.005555599999999,1541.5654298,28.194444299999997,23.9944444,1263.0,1.0,9353.334117997534,2173.442596855887,7.405876841776056,1.0,21.1888887
2023-08-30 12:40:00,12.222222,7.0111112,1542.9218873,28.1833334,23.961111,1277.0,1.0,9351.661669998453,2164.4150283671024,7.323472390515384,1.0,21.1722222
2023-08-30 12:50:00,12.277778,7.0,1542.1939576,28.405555299999996,24.0944445,1296.0,1.0,9466.798433614193,2146.592497138712,7.305007161631342,1.0,21.4055553
2023-08-30 13:00:00,12.277778,7.0111112,1542.7359864,28.538889,24.2388889,1293.0,1.0,9450.190528842691,2148.1576825396996,7.309039885342261,1.0,21.527777800000003
2023-08-30 13:10:00,12.2333332,7.0,1539.2691161,28.5111112,24.2388888,1291.0,1.0,9369.289567328784,2145.4618540184956,7.257591106687251,1.0,21.5111112
2023-08-30 13:20:00,12.2333332,6.994444400000001,1544.0369507,28.5666668,24.3166665,1285.0,1.0,9408.325042661081,2163.3172386545634,7.322112924905073,1.0,21.5722224
2023-08-30 13:30:00,12.3166665,7.0,1548.2367189000001,28.6277779,24.327777700000002,1302.0,1.0,9573.968341719574,2174.698435828286,7.353715784365623,1.0,21.6277779
2023-08-30 13:40:00,12.2666668,7.005555599999999,1541.3009887,28.6944444,24.422221999999998,1288.0,1.0,9431.367014442712,2157.237860529792,7.322725462708756,1.0,21.6888888
2023-08-30 13:50:00,12.238888800000002,7.0,1541.7457153999999,28.5944445,24.3499998,1283.0,1.0,9394.37122307699,2162.9051282356295,7.322407446214212,1.0,21.5944445
2023-08-30 14:00:00,12.277778,7.0111112,1550.6365234,28.688889,24.3888889,1305.0,1.0,9498.558390887843,2160.2938226347915,7.279205811227987,1.0,21.6777778
2023-08-30 14:10:00,12.361111,7.0,1546.8116457,28.8500001,24.4499999,1334.0,1.0,9645.097343299816,2145.380370150805,7.230312364571839,1.0,21.8500001
2023-08-30 14:20:00,12.3,7.005555599999999,1543.4055054,28.8388888,24.5388892,1309.0,1.0,9504.12669957619,2162.2246181534156,7.26097097856821,1.0,21.8333332
2023-08-30 14:30:00,12.2833335,6.9888888,1545.7262331,28.9444441,24.661111299999998,1308.0,1.0,9518.522969793212,2173.1897672117166,7.277182442804718,1.0,21.9555553
2023-08-30 14:40:00,12.3388886,7.0111112,1548.2026246,29.1000001,24.7833335,1321.0,1.0,9593.733209242087,2174.0454739654315,7.262722960741058,1.0,22.0888889
2023-08-30 14:50:00,12.388889,7.0111112,1550.5448244,29.2111111,24.8499999,1344.0,1.0,9698.5310228847,2177.1482495536056,7.216546895777368,1.0,22.1999999
2023-08-30 15:00:00,12.388889,6.9888888,1549.8434814,29.1722222,24.772222199999998,1333.0,1.0,9734.068606859983,2162.695955592938,7.3027259324171325,1.0,22.183333400000002
2023-08-30 15:10:00,12.3444442,7.005555599999999,1549.4562746,29.0611115,24.722222,1325.0,1.0,9621.51593171617,2169.132425296389,7.2617705328385345,1.0,22.055555899999998
2023-08-30 15:20:00,12.3777778,6.9888888,1546.1355591,29.1666668,24.7666666,1341.0,1.0,9690.786935045215,2155.742033247833,7.227196307645845,1.0,22.177778
2023-08-30 15:30:00,12.388889,6.994444400000001,1548.9732912,29.2222223,24.8666666,1333.0,1.0,9718.721343015994,2181.631817044636,7.291547981023248,1.0,22.2277779
2023-08-30 15:40:00,12.3722222,6.994444400000001,1550.7422729,29.266666800000003,24.933332999999998,1327.0,1.0,9699.662061074467,2187.972006448637,7.309501491097315,1.0,22.2722224
2023-08-30 15:50:00,12.3333332,6.994444400000001,1544.3756959,29.194444599999997,24.911111,1315.0,1.0,9589.939251844384,2188.91466283534,7.292877462615043,1.0,22.200000199999998
2023-08-30 16:00:00,12.3555554,7.0,1546.7101074,29.233333199999997,24.922221999999998,1322.0,1.0,9634.433378789134,2185.126312692898,7.28789256762163,1.0,22.233333199999997
2023-08-30 16:10:00,12.405555500000002,6.994444400000001,1551.0624511,29.2888889,24.911111,1338.0,1.0,9761.692125826368,2180.1417405631996,7.29606846275956,1.0,22.2944445
2023-08-30 16:20:00,12.388889,7.0,1548.6243774999998,29.283333500000005,24.916666499999998,1331.0,1.0,9706.435800095165,2173.2934677871112,7.292698170716339,1.0,22.2833335
2023-08-30 16:30:00,12.3777778,6.9888888,1549.7953003,29.1666668,24.7944445,1334.0,1.0,9713.800038362513,2172.5317375895547,7.282016912425976,1.0,22.177778
2023-08-30 16:40:00,12.438888500000001,6.994444400000001,1548.6905762000001,29.3277778,24.911111,1358.0,1.0,9806.776132485615,2173.4351754670324,7.222607412779051,1.0,22.3333334
2023-08-30 16:50:00,12.3944445,7.005555599999999,1548.4095581,29.227777600000003,24.8277775,1343.0,1.0,9705.084886260052,2158.8881530946446,7.226666054062288,1.0,22.222222
2023-08-30 17:00:00,12.2944446,6.9888888,1548.3576173,29.094444699999997,24.7722224,1318.0,1.0,9554.797789599821,2162.992152736654,7.249475227178887,1.0,22.1055559
2023-08-30 17:10:00,12.277778,6.9888888,1546.1984499,29.0833335,24.788889,1308.0,1.0,9511.403357961384,2166.1484165647635,7.272037441761744,1.0,22.0944447
2023-08-30 17:20:00,12.311111,7.0111112,1548.170105,29.0833335,24.777778,1312.0,1.0,9543.683784647856,2167.7575067377156,7.273986751727638,1.0,22.0722223
2023-08-30 17:30:00,12.2944445,7.005555599999999,1548.0005372,29.0833335,24.7944444,1312.0,1.0,9522.501497077852,2171.9921372156796,7.2580112267328,1.0,22.0777779
2023-08-30 17:40:00,12.2722222,6.994444400000001,1543.858191,29.0333336,24.766666800000003,1299.0,1.0,9477.078039986958,2171.5375116732916,7.296038100950746,1.0,22.0388892
2023-08-30 17:50:00,12.2277776,7.0111112,1543.2325685,28.9888888,24.777777800000003,1297.0,1.0,9363.511683901444,2176.579441400066,7.219887355022469,1.0,21.977777600000003
2023-08-30 18:00:00,12.288889000000001,7.0,1547.047815,29.183333299999997,24.894444200000002,1313.0,1.0,9516.593178925277,2171.094872493545,7.248316208239156,1.0,22.1833333
2023-08-30 18:10:00,12.277778,7.0,1546.4572264,29.1833332,24.8999998,1305.0,1.0,9492.982633232028,2167.505572444302,7.274879575692006,1.0,22.1833332
2023-08-30 18:20:00,12.2555556,7.0,1545.7244507999999,28.9833331,24.722222199999997,1297.0,1.0,9448.51888494231,2168.201952846227,7.285110805076508,1.0,21.983333100000003
2023-08-30 18:30:00,12.277778,7.0,1543.7618408,28.922221999999998,24.6500002,1302.0,1.0,9476.454398061169,2169.1831834630693,7.278522775946746,1.0,21.922221999999998
2023-08-30 18:40:00,12.3222222,6.994444400000001,1547.6133911000002,29.0277779,24.666667,1332.0,1.0,9590.2201553245,2153.3711164503197,7.199843173320277,1.0,22.0333335
2023-08-30 18:50:00,12.3277775,6.9333332,1561.3522338,29.183333499999996,24.7388889,1382.0,1.0,9796.732989797665,2162.9033777766563,7.095539427804449,1.0,22.2500003
2023-08-30 19:00:00,12.2722222,6.755555599999999,1567.5216552,29.3833332,24.7888887,1419.0,1.0,10058.021803544252,2147.739210122569,7.088202412627593,1.0,22.6277776
2023-08-30 19:10:00,12.177778,6.7722223,1570.1848877,29.1611112,24.6777778,1363.0,1.0,9872.038090976865,2154.6477186110865,7.243691245415502,1.0,22.3888889
2023-08-30 19:20:00,12.177778,6.7388886999999995,1566.5593383,29.038889,24.566667000000002,1373.0,1.0,9909.782601477164,2169.1083555658597,7.217871544367005,1.0,22.3000003
2023-08-30 19:30:00,12.116666599999999,6.5944445,1561.4109619,29.1055555,24.583333500000002,1386.0,1.0,10028.750992276522,2170.3208153500404,7.235854620157889,1.0,22.511111
2023-08-30 19:40:00,12.1611114,6.6166666,1564.9509643000001,29.1388891,24.616666600000002,1397.0,1.0,10091.886189156585,2184.380075440447,7.224080901336974,1.0,22.522222499999998
2023-08-30 19:50:00,12.1222222,6.6055558,1563.7819457,29.211111,24.655555800000002,1422.0,1.0,10033.472323826487,2162.077155077169,7.056236654399392,1.0,22.605555199999998
2023-08-30 20:00:00,12.066666999999999,6.5333335,1547.872168,29.227777600000003,24.7111111,1393.0,1.0,9961.89800829114,2161.4808214844784,7.151689051848334,1.0,22.6944441
2023-08-30 20:10:00,12.011111099999999,6.5222223,1537.4839845000001,29.116666700000003,24.6611112,1355.0,1.0,9815.818864176847,2155.622424815809,7.24513523918566,1.0,22.5944444
2023-08-30 20:20:00,11.8666665,6.544444799999999,1534.2230835,28.7611111,24.433333299999997,1306.0,1.0,9497.218395844066,2146.3066932611514,7.27233230274329,1.0,22.2166663
2023-08-30 20:30:00,11.8833333,6.6666668,1541.8266968,28.4388888,24.2055556,1286.0,1.0,9354.969798804956,2161.2372780873056,7.275480999474146,1.0,21.772222
2023-08-30 20:40:00,11.9611109,6.6888889,1546.401416,28.522222399999997,24.2777777,1297.0,1.0,9482.691907685743,2183.7254122700388,7.311527221792494,1.0,21.8333335
2023-08-30 20:50:00,11.944444100000002,6.661111200000001,1543.9465454,28.5277777,24.2666667,1296.0,1.0,9487.462711691924,2175.874915067665,7.321036298483624,1.0,21.8666665
2023-08-30 21:00:00,12.027778,6.5833335,1550.7225221,28.6388889,24.166667,1379.0,1.0,9819.941017592078,2153.3105421914797,7.121669021039471,1.0,22.0555554
2023-08-30 21:10:00,12.044444799999999,6.4888888,1545.2260864,28.7555556,24.222222199999997,1384.0,1.0,9984.56130521616,2156.226994969863,7.2146068892510495,1.0,22.266666800000003
2023-08-30 21:20:00,12.072222499999999,6.5166668,1550.1524292,28.7,24.1444444,1401.0,1.0,10016.359201661964,2154.8982588060994,7.149978417238901,1.0,22.1833332
2023-08-30 21:30:00,12.055555899999998,6.4444441999999995,1545.5539671000001,28.5666668,24.027777800000003,1386.0,1.0,10086.690106178354,2173.257691115199,7.279877874678233,1.0,22.1222226
2023-08-30 21:40:00,12.027778,6.277778,1546.1440551,28.6,23.9555552,1431.0,1.0,10340.238762057157,2179.117109230424,7.225893422414669,1.0,22.322222000000004
2023-08-30 21:50:00,11.9833332,6.277778,1543.2202393,28.461111,23.85,1406.0,1.0,10240.851898059205,2171.70239929094,7.283867580049927,1.0,22.183332999999998
2023-08-30 22:00:00,12.027778,6.2722223,1546.808606,28.344444199999998,23.716666800000002,1417.0,1.0,10354.77450746895,2187.1690724842547,7.30763168190793,1.0,22.0722219
2023-08-30 22:10:00,11.988888800000002,6.4,1577.4672239,28.1944444,23.5888889,1374.0,1.0,10254.260323984992,2170.79051976387,7.463514513056049,1.0,21.7944444
2023-08-30 22:20:00,11.927777500000001,6.6444445000000005,1577.4045409,27.811111,23.4333331,1281.0,1.0,9693.188130905251,2155.4038974247187,7.567933073676215,1.0,21.166666499999998
2023-08-30 22:30:00,11.8944445,6.788889,1586.0698731,27.477777600000003,23.2444444,1258.0,1.0,9418.483916995734,2168.423435325638,7.486890937192648,1.0,20.688888600000002
2023-08-30 22:40:00,12.0,6.7833334999999995,1589.1009642000001,27.483333199999997,23.166667,1281.0,1.0,9641.71972346009,2175.5352432583227,7.526639755180135,1.0,20.6999997
2023-08-30 22:50:00,12.055556,6.733333399999999,1584.9250731,27.544444699999996,23.161111400000003,1305.0,1.0,9810.940743772024,2180.4101452526666,7.519588790106704,1.0,20.8111113
2023-08-30 23:00:00,12.055556,6.5500004,1573.459143,27.611111,23.111111,1334.0,1.0,10075.615036757354,2179.9373919117434,7.55294748242532,1.0,21.0611106
2023-08-30 23:10:00,12.055556,6.572222399999999,1554.0447877,27.527778,23.0444448,1324.0,1.0,9911.272035721264,2154.640099820728,7.4862947826525765,1.0,20.9555556
2023-08-30 23:20:00,12.0222224,6.5277780000000005,1548.7696533,27.5388892,23.0388892,1345.0,1.0,9897.480209175434,2148.2031282825105,7.359479108479825,1.0,21.0111112
2023-08-30 23:30:00,12.027778,6.3888887,1548.5354003,27.644444600000003,23.0111112,1397.0,1.0,10156.174581086909,2143.99308970079,7.271461687812268,1.0,21.2555559
2023-08-30 23:40:00,12.0,6.3833334,1549.5839601,27.5555559,23.0333336,1346.0,1.0,10122.92916378952,2180.575024539875,7.520814379966765,1.0,21.1722225
2023-08-30 23:50:00,11.944444100000002,6.4055555,1552.1881226,27.616666700000003,23.1444447,1334.0,1.0,9999.460334632655,2178.901707386937,7.496397524787087,1.0,21.2111112
2023-08-31 00:00:00,11.964646181818182,6.479798,1570.0561634545454,27.656565727272724,23.151515363636364,1329.090909090909,1.0,10015.702482283936,2165.1002733182368,7.536386868445782,1.0,21.17676772727273
2023-08-31 00:10:00,11.955555200000001,6.6944446,1575.4316893999999,27.4444442,23.1277778,1268.0,1.0,9640.403376863545,2172.786077691185,7.603576296542424,1.0,20.749999600000002
2023-08-31 00:20:00,11.9666664,6.7722221000000005,1575.6353638,27.4277778,23.138889,1265.0,1.0,9519.505492785034,2161.9326739213634,7.526027744473586,1.0,20.6555557
2023-08-31 00:30:00,11.9833332,6.788889,1579.3641723,27.455555200000003,23.161111400000003,1277.0,1.0,9542.065685908952,2166.0046369058773,7.472215522968574,1.0,20.6666662
2023-08-31 00:40:00,12.072222499999999,6.6055556,1590.2820678,27.7666666,23.2111113,1385.0,1.0,10111.071495064018,2169.703297263558,7.300577920910884,1.0,21.161111
2023-08-31 00:50:00,12.0722223,6.5277780000000005,1585.618506,27.8722221,23.3055555,1371.0,1.0,10225.17811352237,2183.2882256979847,7.458803590612628,1.0,21.3444441
2023-08-31 01:00:00,11.972222,6.5611114,1569.272876,27.594444599999996,23.127778,1328.0,1.0,9876.400857654244,2156.8172253554667,7.437693123533785,1.0,21.033333199999998
2023-08-31 01:10:00,11.938888500000001,6.5222223999999995,1566.9690796999998,27.466666600000003,22.972222,1351.0,1.0,9872.24842797856,2147.0146904078915,7.311052553297296,1.0,20.9444442
2023-08-31 01:20:00,11.9611108,6.4,1573.0161743,27.6444447,22.9499996,1427.0,1.0,10174.432750550719,2124.8910080737414,7.13012354988639,1.0,21.244444700000003
2023-08-31 01:30:00,11.9944444,6.35,1559.1645142,27.65,23.0111112,1389.0,1.0,10235.992138125206,2154.639396477694,7.373300923463191,1.0,21.3
2023-08-31 01:40:00,11.922222000000001,6.3722221,1552.9159303000001,27.3888889,22.8888888,1321.0,1.0,10024.427139715834,2167.6709261845963,7.589092441183739,1.0,21.016666800000003
2023-08-31 01:50:00,11.888889,6.6555556,1545.2756348,27.094444399999997,22.822222,1236.0,1.0,9405.630200601901,2141.8695740531034,7.60967487920893,1.0,20.4388888
2023-08-31 02:00:00,11.905555500000002,6.766666599999999,1545.6417238,26.8944445,22.722222,1216.0,1.0,9238.474765715835,2154.395802903811,7.597700983808734,1.0,20.1277779
2023-08-31 02:10:00,11.9611108,6.7722223,1547.6124755,26.9666667,22.761111,1235.0,1.0,9340.128758316996,2161.9855717736714,7.563054488782077,1.0,20.194444400000002
2023-08-31 02:20:00,11.9611108,6.7944445,1548.9210937,27.0666668,22.8499998,1236.0,1.0,9308.00207033738,2149.9415044071166,7.531088641239458,1.0,20.272222300000003
2023-08-31 02:30:00,11.972222,6.7888888,1550.2872927,27.1166668,22.911111,1244.0,1.0,9346.296298573468,2165.054051356772,7.514902112882053,1.0,20.327778000000002
2023-08-31 02:40:00,12.066666999999999,6.566667,1566.8894654,27.3444443,22.8944445,1327.0,1.0,10023.41542257376,2193.1886183834017,7.553377277557175,1.0,20.7777773
2023-08-31 02:50:00,12.0388892,6.544444799999999,1561.0458739,27.3777778,22.933332999999998,1312.0,1.0,9975.928465505498,2183.6462035656787,7.603831421919307,1.0,20.833333
2023-08-31 03:00:00,11.955555200000001,6.5500004,1550.1502441,27.311111,22.927777499999998,1286.0,1.0,9746.113923051806,2163.948843437654,7.5786614824497365,1.0,20.761110600000002
2023-08-31 03:10:00,11.9611108,6.5222223,1552.7761231,27.194444599999997,22.811111099999998,1308.0,1.0,9823.176868566778,2183.2779591642957,7.511025654056439,1.0,20.672222299999998
2023-08-31 03:20:00,12.0055556,6.3777778,1555.8981079,27.4611111,22.9277777,1354.0,1.0,10184.337146579906,2188.380215798086,7.52181779561586,1.0,21.0833333
2023-08-31 03:30:00,11.9611108,6.3944445000000005,1554.5831177,27.5611115,23.0611115,1340.0,1.0,10065.201961388197,2179.0942234104787,7.511431480586536,1.0,21.166667
2023-08-31 03:40:00,11.911111100000001,6.3777778,1555.1649903000002,27.583333399999997,23.1111111,1325.0,1.0,10008.76454209818,2178.888423052207,7.554239233019629,1.0,21.205555600000004
2023-08-31 03:50:00,11.8777778,6.6555556,1569.3116820999999,27.344444399999997,23.0611115,1245.0,1.0,9531.834456172794,2163.133765688365,7.656400132145063,1.0,20.688888799999997
2023-08-31 04:00:00,11.911111000000002,6.7722222,1567.5722536,27.2611109,23.0500004,1244.0,1.0,9369.442076134157,2166.9813199315627,7.531836239282289,1.0,20.488888699999997
2023-08-31 04:10:00,11.8833333,6.7666668,1570.583545,27.244444499999997,23.0333336,1236.0,1.0,9346.662236578355,2160.6936435770685,7.562086543616898,1.0,20.477777699999997
2023-08-31 04:20:00,11.8666666,6.7333335000000005,1582.6797608000002,27.194444400000002,22.9555552,1269.0,1.0,9449.997712870634,2174.204934543034,7.450335137302503,1.0,20.4611109
2023-08-31 04:30:00,11.888889,6.5611115,1588.3269042,27.5333336,23.0500004,1336.0,1.0,9842.405256631013,2143.8007161329447,7.367143535566875,1.0,20.9722221
2023-08-31 04:40:00,11.888889,6.5388892,1583.5749878000001,27.5500002,23.1055555,1313.0,1.0,9853.875439574414,2160.359472332282,7.505963535631497,1.0,21.011111
2023-08-31 04:50:00,11.8666666,6.5388892,1582.6397584000001,27.472222,23.083333500000002,1297.0,1.0,9807.150236269332,2175.361754447095,7.562412087476275,1.0,20.9333328
2023-08-31 05:00:00,11.788888799999999,6.3777777,1588.9541136,27.555555700000003,23.0944445,1333.0,1.0,10000.34120409808,2184.25480561557,7.5026682681729895,1.0,21.177778
2023-08-31 05:10:00,11.7333332,6.3833334,1581.5441895,27.444443999999997,23.0,1307.0,1.0,9841.108518049845,2156.5984673020494,7.52964602549101,1.0,21.0611106
2023-08-31 05:20:00,11.761111199999998,6.3944445000000005,1578.6544921,27.444443999999997,23.0500004,1307.0,1.0,9853.881556744458,2183.689561049725,7.5394377039876534,1.0,21.049999500000002
2023-08-31 05:30:00,11.788889000000001,6.2833331999999995,1559.6832397,27.561111099999998,23.0722224,1345.0,1.0,9987.122509175286,2170.4905648349613,7.425686559500081,1.0,21.277777899999997
2023-08-31 05:40:00,11.777778,6.211111300000001,1549.9934816,27.633333400000005,23.111111,1364.0,1.0,10035.27225158658,2167.252664046541,7.35919407940006,1.0,21.422222100000003
2023-08-31 05:50:00,11.8388888,6.2333333,1538.9439454,27.633333600000004,23.1333334,1348.0,1.0,10033.585238172358,2174.6241947732565,7.443302597922818,1.0,21.4000003
2023-08-31 06:00:00,11.8111111,6.2388889,1538.1351685,27.6666667,23.1444446,1373.0,1.0,9968.687993890913,2156.3257548549423,7.2613431857409525,1.0,21.4277778
2023-08-31 06:10:00,11.7555555,6.2722222,1533.9679077,27.566666700000003,23.1388891,1315.0,1.0,9783.021716389283,2155.1035365422604,7.441266617522044,1.0,21.2944445
2023-08-31 06:20:00,11.7666668,6.261111,1535.60625,27.527778,23.1055555,1320.0,1.0,9833.32365646951,2168.461689647496,7.450443420206248,1.0,21.266666999999998
2023-08-31 06:30:00,11.8333333,6.2722222,1535.9007446,27.511111,23.077778000000002,1339.0,1.0,9934.34706024577,2186.332856940526,7.421642797284297,1.0,21.2388888
2023-08-31 06:40:00,11.8944445,6.111111,1534.4683227,27.7611111,23.1555557,1405.0,1.0,10321.701592454734,2189.223017907957,7.346450145305947,1.0,21.6500001
2023-08-31 06:50:00,11.8833332,6.1,1531.5473145,27.8944442,23.2888887,1405.0,1.0,10302.182469050147,2185.551037808339,7.332594865256054,1.0,21.794444199999997
2023-08-31 07:00:00,11.822222,6.1111113,1536.2397338,27.977777600000003,23.3722222,1408.0,1.0,10204.498164839377,2167.8971935805175,7.248111769154664,1.0,21.8666663
2023-08-31 07:10:00,11.811111,6.1111113,1560.3959595000001,28.066667000000002,23.4388888,1412.0,1.0,10342.23579383103,2183.8441614568974,7.325031581767713,1.0,21.955555699999998
2023-08-31 07:20:00,11.8444442,6.433333299999999,1657.7058473000002,28.311111,23.6666668,1415.0,1.0,10431.924804930033,2193.1463554851416,7.372900103732467,1.0,21.8777777
2023-08-31 07:30:00,11.777777799999999,6.6500001,1661.6016478999998,28.1611112,23.711111199999998,1316.0,1.0,9910.244585971228,2168.909735048739,7.530478517851009,1.0,21.5111111
2023-08-31 07:40:00,11.711110999999999,6.7888888,1663.3327270999998,27.9055555,23.611111,1286.0,1.0,9522.536976147687,2163.9654425273075,7.405232565844635,1.0,21.116666700000003
2023-08-31 07:50:00,11.738888800000002,6.8055553,1665.8475217999999,27.9944444,23.6499999,1302.0,1.0,9558.536613984292,2149.337663098202,7.342224933902561,1.0,21.1888891
2023-08-31 08:00:00,11.8388886,6.6555558,1657.0691774,28.305555500000004,23.8055555,1377.0,1.0,9989.322635395934,2171.7103511392975,7.255286350218286,1.0,21.649999700000002
2023-08-31 08:10:00,11.888889,6.5500004,1647.7052002,28.5333333,23.9555555,1396.0,1.0,10231.657821080733,2183.9033511888856,7.329382782479199,1.0,21.9833329
2023-08-31 08:20:00,11.9,6.550000300000001,1631.3602905,28.6277778,24.077778000000002,1387.0,1.0,10151.251798528034,2180.2798538675456,7.318885105192377,1.0,22.077777500000003
2023-08-31 08:30:00,11.9,6.483333399999999,1623.2520753000001,28.7166667,24.1277778,1417.0,1.0,10226.004839593315,2181.5117928540185,7.217859072232717,1.0,22.2333333
2023-08-31 08:40:00,11.8944445,6.3777778,1614.0967772,28.8722222,24.2111111,1438.0,1.0,10356.709255257632,2175.631357181418,7.202309173794942,1.0,22.4944444
2023-08-31 08:50:00,11.888889,6.4055555,1604.492102,28.9444441,24.3277775,1436.0,1.0,10232.715346982786,2173.134031509135,7.127148114181816,1.0,22.5388886
2023-08-31 09:00:00,11.9333331,6.4,1596.2520264,29.055555700000003,24.3833332,1461.0,1.0,10273.085937313972,2159.5439192712493,7.033045611562157,1.0,22.6555557
2023-08-31 09:10:00,12.0166668,6.494444400000001,1583.4978028,29.0611115,24.522222399999997,1410.0,1.0,10170.492032524586,2193.6985097336387,7.213188805230004,1.0,22.5666671
2023-08-31 09:20:00,12.011111199999998,6.4888888,1570.5764651,29.1277778,24.6166668,1396.0,1.0,10087.505299334669,2188.6856350610533,7.226108621458266,1.0,22.638889
2023-08-31 09:30:00,12.0333336,6.494444400000001,1563.7772461,29.2777777,24.7611112,1403.0,1.0,10074.063121252935,2184.8262604318356,7.18048968861118,1.0,22.783333300000002
2023-08-31 09:40:00,12.0222224,6.4944445,1547.8759889,29.3999998,24.8999998,1410.0,1.0,9951.46972361649,2170.805502886531,7.059817850900425,1.0,22.9055553
2023-08-31 09:50:00,12.1166668,6.411111,1542.8884277000002,29.727777800000002,25.0722226,1493.0,1.0,10238.805660657872,2166.6804294297976,6.858945601565901,1.0,23.3166668
2023-08-31 10:00:00,12.1722225,6.361110999999999,1539.6621459,29.905555399999997,25.211111,1490.0,1.0,10406.519518357818,2178.904221333583,6.984444224736789,1.0,23.5444444
2023-08-31 10:10:00,12.1944445,6.4055555,1542.4786620999998,29.9222222,25.2166665,1510.0,1.0,10385.51602908738,2173.758679528818,6.8785892040048235,1.0,23.5166667
2023-08-31 10:20:00,12.1611113,6.3777778,1540.4435181000001,29.977777600000003,25.2277776,1523.0,1.0,10361.771498607173,2151.276754935676,6.803563399932358,1.0,23.5999998
2023-08-31 10:30:00,12.1444446,6.3777776,1540.0317872,30.0055556,25.3166664,1488.0,1.0,10329.235309302385,2166.8940500581093,6.942077052780728,1.0,23.627778
2023-08-31 10:40:00,12.1222222,6.383333299999999,1538.6214109999999,29.8833332,25.172222400000003,1490.0,1.0,10270.013550279624,2146.4583567464183,6.892992410730832,1.0,23.4999999
2023-08-31 10:50:00,12.1222222,6.4055555,1539.2575560999999,29.811111099999998,25.1444445,1486.0,1.0,10234.420900700683,2159.34470780743,6.888137118306214,1.0,23.405555600000003
2023-08-31 11:00:00,12.094444499999998,6.388889,1542.7044799,29.9277775,25.2444444,1488.0,1.0,10237.409425667482,2152.6362105873736,6.880157633218085,1.0,23.538888500000002
2023-08-31 11:10:00,12.083333499999998,6.3777778,1549.5291138,29.944443999999997,25.2833335,1480.0,1.0,10282.902197762298,2169.788540166327,6.948103294288868,1.0,23.566666200000004
2023-08-31 11:20:00,12.1611114,6.4,1544.4722044,30.0777778,25.405555200000002,1497.0,1.0,10349.084201030879,2179.915500468683,6.913319027486082,1.0,23.6777778
2023-08-31 11:30:00,12.1277778,6.388889,1544.6433960999998,30.1666668,25.4999998,1502.0,1.0,10310.33091018009,2176.277820101298,6.864751146668735,1.0,23.777777800000003
2023-08-31 11:40:00,12.111111,6.3944445000000005,1546.0283815,30.3777776,25.688888900000002,1511.0,1.0,10279.481134443771,2162.0226495121005,6.8032059154500075,1.0,23.983333100000003
2023-08-31 11:50:00,12.2166666,6.427777600000001,1546.2496339,30.5388891,25.7611111,1565.0,1.0,10410.853045754531,2155.1662669474126,6.652478337735462,1.0,24.1111115
2023-08-31 12:00:00,12.2166665,6.3833332,1542.2891845,30.722222199999997,25.905555399999997,1573.0,1.0,10463.897324952817,2148.6258724575846,6.652387046246072,1.0,24.338889
2023-08-31 12:10:00,12.222222200000001,6.383333299999999,1544.3554932,30.6777778,25.8999998,1560.0,1.0,10488.005999674322,2168.157401556085,6.723256995662557,1.0,24.2944445
2023-08-31 12:20:00,12.2444444,6.4055555,1541.7701782,30.8388886,26.027778,1583.0,1.0,10470.453733199054,2154.110680118283,6.614472847848587,1.0,24.4333331
2023-08-31 12:30:00,12.2555556,6.3666666,1542.0510987,30.7055557,25.8722221,1579.0,1.0,10561.849472998989,2159.7291604997754,6.689567209698481,1.0,24.3388891
2023-08-31 12:40:00,12.3,6.4,1546.0127808,30.655555800000002,25.8499998,1570.0,1.0,10609.046477549851,2179.020324600886,6.7579694280921006,1.0,24.255555800000003
2023-08-31 12:50:00,12.277778,6.366666499999999,1543.9511719,30.738889,25.9333331,1571.0,1.0,10614.986022166102,2180.298554301175,6.757266781199071,1.0,24.3722225
2023-08-31 13:00:00,12.3,6.411111,1543.6566529,30.7277777,25.9166665,1574.0,1.0,10572.984699971374,2170.800924044095,6.717602901897858,1.0,24.3166667
2023-08-31 13:10:00,12.3611111,6.4888888,1543.0480591,30.8388888,25.9222219,1665.0,1.0,10538.826433045633,2134.101236134361,6.332371230361367,1.0,24.35
2023-08-31 13:20:00,12.388889,6.3888888999999995,1528.9049927,30.9888888,26.0,1694.0,1.0,10669.370251933788,2130.9552902814994,6.298424070037695,1.0,24.5999999
2023-08-31 13:30:00,12.3777778,6.322222099999999,1499.5875122,30.772222399999997,25.844444399999997,1589.0,1.0,10561.832582823889,2120.6644246814167,6.651060752005703,1.0,24.4500003
2023-08-31 13:40:00,12.3944445,6.388889,1501.9604247,30.5833333,25.816666399999995,1528.0,1.0,10491.16053671656,2167.9766688558934,6.8662238213498075,1.0,24.1944443
2023-08-31 13:50:00,12.3722222,6.388889,1503.4697631,30.4611111,25.7500001,1511.0,1.0,10462.893194323007,2185.2497642305575,6.924484575196969,1.0,24.0722221
2023-08-31 14:00:00,12.3555554,6.3833334,1501.7690062,30.4166665,25.711111199999998,1508.0,1.0,10431.720590526655,2181.6586320203596,6.917683514551394,1.0,24.0333331
2023-08-31 14:10:00,12.3111112,6.4,1506.8213377,30.5388891,25.855555499999998,1503.0,1.0,10359.658919710977,2177.8301625424133,6.892649780687786,1.0,24.1388891
2023-08-31 14:20:00,12.3111111,6.394444399999999,1505.826172,30.6277778,25.9555554,1510.0,1.0,10362.477876307998,2184.7760090394686,6.862702271123484,1.0,24.2333334
2023-08-31 14:30:00,12.383333400000001,6.3999998,1502.4768067999998,30.5888891,25.816666700000003,1540.0,1.0,10455.89034944874,2161.261559877157,6.789809746259856,1.0,24.1888893
2023-08-31 14:40:00,12.3555554,6.388889,1497.6994264,30.4611111,25.733333500000004,1511.0,1.0,10393.6264737012,2164.9864398619147,6.878904794400991,1.0,24.0722221
2023-08-31 14:50:00,12.277778,6.3833334,1498.5835694,30.327777500000003,25.666667,1482.0,1.0,10273.912774695837,2168.5086080926967,6.932858794234489,1.0,23.944444100000002
2023-08-31 15:00:00,12.2555556,6.388889,1498.5626832,30.4500001,25.8166666,1480.0,1.0,10225.293784717038,2172.1331316908386,6.908982286970972,1.0,24.061111099999998
2023-08-31 15:10:00,12.2833335,6.4055555,1507.6002077,30.616666900000002,25.955555500000003,1505.0,1.0,10306.445104751032,2178.789904537421,6.848188265135734,1.0,24.2111114
2023-08-31 15:20:00,12.238888800000002,6.388888799999999,1503.8321779,30.5222223,25.8777779,1481.0,1.0,10232.153289863187,2168.415071392061,6.909147811874493,1.0,24.1333335
2023-08-31 15:30:00,12.2444444,6.3666666,1502.4980712000001,30.3333333,25.683333499999996,1472.0,1.0,10271.671835763576,2171.4137679256664,6.978959039934525,1.0,23.9666667
2023-08-31 15:40:00,12.138889,6.3999998,1501.9702636,30.2277777,25.638889,1448.0,1.0,10025.440461520937,2149.7636153816957,6.924627470266271,1.0,23.8277779
2023-08-31 15:50:00,12.2055557,6.4166665,1503.3102051,30.305555500000004,25.666667,1488.0,1.0,10121.757860356802,2151.7885769922314,6.8025666927075505,1.0,23.888889
2023-08-31 16:00:00,12.238888800000002,6.3666666,1501.878064,30.4,25.7388889,1480.0,1.0,10257.728071338948,2165.1853338624915,6.931188114448308,1.0,24.0333334
2023-08-31 16:10:00,12.2166668,6.3777778,1502.9546997,30.388889,25.777777800000003,1468.0,1.0,10206.7463575168,2176.9196613796285,6.953459027618608,1.0,24.0111112
2023-08-31 16:20:00,12.1666668,6.4055555,1500.3813599,30.355555399999997,25.755555500000003,1467.0,1.0,10053.693252163797,2153.3747497464224,6.853252226565191,1.0,23.9499999
2023-08-31 16:30:00,12.238888900000001,6.4166665,1505.8713379,30.516666700000002,25.8277776,1509.0,1.0,10197.44619137338,2146.7241773688665,6.758574834660716,1.0,24.1000002
2023-08-31 16:40:00,12.2833335,6.4,1507.3780150999999,30.8000001,26.072222399999998,1544.0,1.0,10314.796728889345,2156.6149500211013,6.680701622100568,1.0,24.4000001
2023-08-31 16:50:00,12.2777777,6.3666664,1507.7448485,30.7611111,26.0277779,1526.0,1.0,10365.968957222856,2160.20351143432,6.794975828551465,1.0,24.3944447
2023-08-31 17:00:00,12.2277776,6.3777778,1507.4548949,30.538889,25.8888888,1485.0,1.0,10256.854907821224,2171.1015859832296,6.907058266815906,1.0,24.1611112
2023-08-31 17:10:00,12.2999999,6.4166665,1506.3627076,30.555555700000003,25.8722221,1510.0,1.0,10307.799102981668,2169.5868325385413,6.826966317011066,1.0,24.1388892
2023-08-31 17:20:00,12.2944445,6.3944443,1502.9795777,30.616666900000002,25.9166665,1522.0,1.0,10313.81642196629,2165.172962379559,6.776950078792868,1.0,24.222222600000002
2023-08-31 17:30:00,12.261111099999999,6.3611109,1503.9793335999998,30.5777779,25.9111109,1504.0,1.0,10320.740324460427,2178.564103245929,6.862676660735046,1.0,24.216667
2023-08-31 17:40:00,12.3055555,6.388889,1506.9737061,30.5666668,25.8722222,1508.0,1.0,10370.455294612493,2175.5484400554783,6.8771886124168145,1.0,24.1777778
2023-08-31 17:50:00,12.333333,6.388889,1504.1102661,30.533333499999998,25.805555399999996,1517.0,1.0,10399.330303735474,2167.0850212180885,6.855254912649455,1.0,24.1444445
2023-08-31 18:00:00,12.277778,6.3777776,1506.8671997000001,30.4222219,25.711111,1501.0,1.0,10340.664374562188,2161.142245647987,6.889883318210072,1.0,24.044444300000002
2023-08-31 18:10:00,12.3,6.372222,1505.3310425,30.277777800000003,25.5777782,1493.0,1.0,10378.52366198181,2171.7002527141344,6.95169167531197,1.0,23.905555800000002
2023-08-31 18:20:00,12.2555556,6.3833334,1504.0717285,30.1666668,25.527778,1470.0,1.0,10272.765802064085,2176.4637766538463,6.9883227910265,1.0,23.7833334
2023-08-31 18:30:00,12.2277777,6.394444399999999,1507.1732667,30.088889,25.4611108,1464.0,1.0,10225.641628805133,2171.8211904498876,6.984742596538378,1.0,23.6944446
2023-08-31 18:40:00,12.1555556,6.366666499999999,1502.4682739,29.988889,25.3888889,1446.0,1.0,10116.051763039466,2161.1843415172093,6.996565334667876,1.0,23.6222225
2023-08-31 18:50:00,12.0666669,6.3888888999999995,1498.9606812,29.8722222,25.333333,1422.0,1.0,9898.87851865486,2144.474946019848,6.961391658634828,1.0,23.4833333
2023-08-31 19:00:00,12.0166668,6.394444399999999,1505.2278686,29.733333299999998,25.277778,1388.0,1.0,9842.994238721983,2167.45900704231,7.0918267703113385,1.0,23.3388889
2023-08-31 19:10:00,12.066666999999999,6.3999998,1505.1212158,29.727777600000003,25.2444444,1404.0,1.0,9920.0261331745,2171.8082654249606,7.066355016425204,1.0,23.3277778
2023-08-31 19:20:00,12.1277778,6.3944445000000005,1501.7590698,29.827777700000002,25.2555556,1442.0,1.0,10014.41645015378,2154.3453943634845,6.944873970210215,1.0,23.4333332
2023-08-31 19:30:00,12.2,6.3888888999999995,1501.4671385,29.9,25.3055555,1451.0,1.0,10148.174035609889,2170.6738864108183,6.994129966805457,1.0,23.5111111
2023-08-31 19:40:00,12.105555599999999,6.3722221999999995,1500.3267578,29.944443999999997,25.3722222,1440.0,1.0,10004.754636173484,2152.1398427848326,6.947793417445669,1.0,23.5722218
2023-08-31 19:50:00,12.055556,6.3833332,1499.499585,29.8722222,25.3666666,1420.0,1.0,9892.697928526206,2158.777281255282,6.966856740084988,1.0,23.488889
2023-08-31 20:00:00,12.1,6.3888888999999995,1495.6682496,29.9,25.3499998,1429.0,1.0,9935.067711090695,2147.431963258371,6.9527240049297205,1.0,23.5111111
2023-08-31 20:10:00,12.055556,6.3944445000000005,1496.7226562,29.9222221,25.4444443,1410.0,1.0,9855.029239013978,2163.0715638871834,6.9894988916024845,1.0,23.5277776
2023-08-31 20:20:00,12.050000399999998,6.3777778,1494.6443603,30.094444600000003,25.627778,1412.0,1.0,9860.686088901737,2169.9615901542334,6.983547367567658,1.0,23.716666800000002
2023-08-31 20:30:00,12.077777999999999,6.388888799999999,1495.8753784,30.2333334,25.711111,1422.0,1.0,9897.845380060708,2152.2489247651683,6.960650956645755,1.0,23.8444446
2023-08-31 20:40:00,12.1,6.4,1496.0387572,30.116666700000003,25.616666900000002,1417.0,1.0,9918.152440924316,2165.835870224272,6.999843817777984,1.0,23.7166667
2023-08-31 20:50:00,12.111111,6.388889,1496.355957,30.1500001,25.6111111,1439.0,1.0,9958.962029453713,2159.1104375490045,6.920866430020185,1.0,23.7611111
2023-08-31 21:00:00,12.116666599999999,6.388889,1496.6778321,30.2,25.6222222,1449.0,1.0,9970.784114966635,2144.9261487820518,6.881186104899882,1.0,23.811111
2023-08-31 21:10:00,12.1888889,6.3777777,1498.0147337,30.194444499999996,25.5944445,1458.0,1.0,10125.098284661286,2164.970030940451,6.944748649984474,1.0,23.8166668
2023-08-31 21:20:00,12.1833335,6.3888888999999995,1496.047412,30.1000002,25.5111111,1449.0,1.0,10082.575208387909,2160.6546980432463,6.958661155759759,1.0,23.711111300000002
2023-08-31 21:30:00,12.1,6.3777778,1494.6859376,29.816666500000004,25.2666666,1424.0,1.0,9947.923699100884,2148.9345361861465,6.9859194725803135,1.0,23.4388887
2023-08-31 21:40:00,12.1277778,6.3944442,1497.1610229,29.605555900000002,25.0666668,1408.0,1.0,9983.731605346526,2157.893993716981,7.091100741303039,1.0,23.2111117
2023-08-31 21:50:00,12.1944444,6.383333299999999,1493.7398925,29.5388892,24.9833332,1418.0,1.0,10096.036005484852,2173.0600947406747,7.120079471098689,1.0,23.155555900000003
2023-08-31 22:00:00,12.155555699999999,6.388889,1493.8040282,29.3999998,24.861111,1397.0,1.0,10019.139821076446,2162.5702295760784,7.172091275575345,1.0,23.0111108
2023-08-31 22:10:00,12.111111,6.4,1501.5249145,29.2444444,24.7555556,1382.0,1.0,9974.010469709454,2175.151592452492,7.217157341052302,1.0,22.8444444
2023-08-31 22:20:00,12.1611114,6.4,1497.7663207,29.133333299999997,24.6055557,1393.0,1.0,10036.1884008663,2170.357082717085,7.204763294040061,1.0,22.7333333
2023-08-31 22:30:00,12.1833335,6.3722221999999995,1498.6722168000001,29.133333400000005,24.572222500000002,1405.0,1.0,10129.285053462725,2174.255630423867,7.209696586967878,1.0,22.761111200000002
2023-08-31 22:40:00,12.138889,6.388889,1497.5160767,29.1222222,24.611111,1389.0,1.0,10015.09494455734,2173.5989671417196,7.210465392939642,1.0,22.7333332
2023-08-31 22:50:00,12.088888999999998,6.3833334,1495.0578246999999,29.111111,24.6277779,1376.0,1.0,9921.376340415807,2166.539404932149,7.210323016287863,1.0,22.727777600000003
2023-08-31 23:00:00,12.066666999999999,6.4,1492.6771484,29.0666668,24.622222400000002,1364.0,1.0,9838.008641081766,2167.025236587285,7.212626420871887,1.0,22.6666668
2023-08-31 23:10:00,12.111111,6.3944445000000005,1494.1622314,29.044444799999997,24.555556,1380.0,1.0,9934.68673207404,2167.1951374087903,7.19911513817717,1.0,22.6500003
2023-08-31 23:20:00,12.061111299999999,6.383333299999999,1494.5245848999998,28.994444499999997,24.4833332,1384.0,1.0,9869.433975789525,2144.8748546419747,7.131648080770267,1.0,22.6111112
2023-08-31 23:30:00,12.0,6.388889,1494.285645,28.888889,24.416666499999998,1365.0,1.0,9752.072950257003,2137.2757439271263,7.144582325423921,1.0,22.5
